time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785140,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,9.545405919197948e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001005182857625,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,7.424262003041804e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0001005181184154,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0004768103535752,285.9371337890625,294.1499938964844,295.7500915527344,293.4418640136719,295.78179931640625,295.8104248046875,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867756224300138e-09,0.0010171275353059,-0.019663592800498,0.0,0.0,0.0,-0.0087132006883621,60.0,15.62559413909912,0.0,-7.053701267523138e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,9.545405919197948e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001005182857625,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,7.424262003041804e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0001005181184154,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0004768103535752,285.9371337890625,294.1499938964844,295.7500915527344,293.4418640136719,295.78179931640625,295.8104248046875,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867756224300138e-09,0.0010171275353059,-0.019663592800498,0.0,0.0,0.0,-0.0087132006883621,60.0,15.62559413909912,0.0,-7.053701267523138e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.545993816573171e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0001005244703264,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,7.424718933179975e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001005243102554,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.000476839748444,285.9300842285156,294.1499938964844,295.7388000488281,293.4203491210937,295.7813720703125,295.7991638183594,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017197384499,7.875009977453828e-09,0.0010171894682571,-0.019682589918375,0.0,0.0,0.0,-0.0087167955935001,60.0,15.547173500061035,0.0,-7.054561734776146e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,9.546311775920913e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0001005278172669,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,7.424966315738857e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0001005276571959,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0004768556391354,285.92462158203125,294.1499938964844,295.7299194335937,293.4031982421875,295.7809143066406,295.790283203125,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172309121116,7.878919738857348e-09,0.0010172229958698,-0.0196928307414054,0.0,0.0,0.0,-0.0087187346071004,60.0,15.485677719116213,0.0,-7.055025008639859e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,9.546826913719995e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0001005332378554,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,7.425366493407637e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,0.0001005330777843,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,0.0004768814251292,285.91229248046875,294.1499938964844,295.7097473144531,293.3635559082031,295.7796630859375,295.7701110839844,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172848124057,7.885220476566701e-09,0.0010172768961638,-0.0197093300521373,0.0,0.0,0.0,-0.0087218582630157,60.0,15.346226692199709,0.0,-7.05577249959788e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,9.546826913719995e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0001005332378554,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,7.425366493407637e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,0.0001005330777843,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,0.0004768814251292,285.91229248046875,294.1499938964844,295.7097473144531,293.3635559082031,295.7796630859375,295.7701110839844,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172848124057,7.885220476566701e-09,0.0010172768961638,-0.0197093300521373,0.0,0.0,0.0,-0.0087218582630157,60.0,15.346226692199709,0.0,-7.05577249959788e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.546942601446062e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.0001005344602162,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,7.425455987686291e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0001005342928692,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0004768872167915,285.9062194824219,294.1499938964844,295.6996459960937,293.3434143066406,295.7789306640625,295.7600402832031,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172964539378,7.886603370366174e-09,0.0010172886541113,-0.0197129528969526,0.0,0.0,0.0,-0.008722542785108,60.0,15.276700019836426,0.0,-7.05593663496984e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,9.546918590785936e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001005341982818,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,7.425436342600733e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001005340382107,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0004768860235344,285.9001770019531,294.1499938964844,295.6895446777344,293.3231506347656,295.7781066894531,295.7499389648437,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172934271395,7.886238329035677e-09,0.0010172855108976,-0.019711997359991,0.0,0.0,0.0,-0.0087223630398511,60.0,15.207345962524414,0.0,-7.055893291862958e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.546434739604592e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0001005290978355,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,7.42506017559208e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001005289377644,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.000476861896459,285.88824462890625,294.1499938964844,295.6693725585937,293.2822570800781,295.7761535644531,295.7297668457031,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172410402446,7.880096575263451e-09,0.0010172331240028,-0.0196959115564823,0.0,0.0,0.0,-0.0087193185463547,60.0,15.069443702697754,0.0,-7.055164985558805e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.546434739604592e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0001005290978355,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,7.42506017559208e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001005289377644,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.000476861896459,285.88824462890625,294.1499938964844,295.6693725585937,293.2822570800781,295.7761535644531,295.7297668457031,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172410402446,7.880096575263451e-09,0.0010172331240028,-0.0196959115564823,0.0,0.0,0.0,-0.0087193185463547,60.0,15.069443702697754,0.0,-7.055164985558805e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,9.545499051455408e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001005192389129,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,7.4243318522349e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001005190788418,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0004768151848111,285.8764953613281,294.1499938964844,295.649169921875,293.2411499023437,295.77392578125,295.7096252441406,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171403409913,7.868321105775067e-09,0.0010171325411647,-0.0196650717407464,0.0,0.0,0.0,-0.008713481016457,60.0,14.932591438293455,0.0,-7.0537680585403e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,9.545499051455408e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001005192389129,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,7.4243318522349e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001005190788418,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0004768151848111,285.8764953613281,294.1499938964844,295.649169921875,293.2411499023437,295.77392578125,295.7096252441406,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171403409913,7.868321105775067e-09,0.0010171325411647,-0.0196650717407464,0.0,0.0,0.0,-0.008713481016457,60.0,14.932591438293455,0.0,-7.0537680585403e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,9.5439565484412e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001005029844236,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,7.423130591632798e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001005028316285,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0004767381469719,285.8649597167969,294.1499938964844,295.6289978027344,293.2000427246094,295.7713623046875,295.68951416015625,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016974914819,7.848982797042936e-09,0.0010169671149924,-0.0196144264191389,0.0,0.0,0.0,-0.0087038939818739,60.0,14.79716682434082,0.0,-7.051474426589266e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,9.5439565484412e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001005029844236,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,7.423130591632798e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001005028316285,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0004767381469719,285.8649597167969,294.1499938964844,295.6289978027344,293.2000427246094,295.7713623046875,295.68951416015625,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016974914819,7.848982797042936e-09,0.0010169671149924,-0.0196144264191389,0.0,0.0,0.0,-0.0087038939818739,60.0,14.79716682434082,0.0,-7.051474426589266e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,9.54186762101017e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001004809819278,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,7.42150514270179e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,0.0001004808218567,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0004766338097397,285.8536376953125,294.1499938964844,295.6088256835937,293.1591796875,295.7684631347656,295.66943359375,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016751397401,7.822837488902223e-09,0.0010167435975745,-0.0195459499955177,0.0,0.0,0.0,-0.008690932765603,60.0,14.663378715515137,0.0,-7.048374328633146e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,9.54186762101017e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001004809819278,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,7.42150514270179e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,0.0001004808218567,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0004766338097397,285.8536376953125,294.1499938964844,295.6088256835937,293.1591796875,295.7684631347656,295.66943359375,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016751397401,7.822837488902223e-09,0.0010167435975745,-0.0195459499955177,0.0,0.0,0.0,-0.008690932765603,60.0,14.663378715515137,0.0,-7.048374328633146e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,9.54060596995987e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001004676960292,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,7.420524343615398e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0001004675432341,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,0.0004765708290506,285.8480529785156,294.1499938964844,295.5987548828125,293.138916015625,295.76690673828125,295.659423828125,285.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166163556277,7.807066992882028e-09,0.0010166085558012,-0.0195046477019786,0.0,0.0,0.0,-0.0086831133812665,60.0,14.597172737121582,0.0,-7.046504180152624e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,9.53919006860815e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0001004527803161,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,7.419422036036849e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.000100452627521,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0004765001067426,285.8424987792969,294.1499938964844,295.58868408203125,293.11883544921875,295.7652893066406,295.6494140625,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164650157094,7.789362932442145e-09,0.0010164572158828,-0.019458282738924,0.0,0.0,0.0,-0.0086743375286459,60.0,14.53152561187744,0.0,-7.044405947453924e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,9.535894059808923e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001004180594463,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.416857988573611e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,0.0001004179139272,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0004763354954775,285.8315734863281,294.1499938964844,295.56854248046875,293.07928466796875,295.76177978515625,295.62945556640625,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161129757761,7.748182540012749e-09,0.0010161051759496,-0.0193504299968481,0.0,0.0,0.0,-0.0086539238691329,60.0,14.40219497680664,0.0,-7.039525229401988e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,9.535894059808923e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001004180594463,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.416857988573611e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,0.0001004179139272,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0004763354954775,285.8315734863281,294.1499938964844,295.56854248046875,293.07928466796875,295.76177978515625,295.62945556640625,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161129757761,7.748182540012749e-09,0.0010161051759496,-0.0193504299968481,0.0,0.0,0.0,-0.0086539238691329,60.0,14.40219497680664,0.0,-7.039525229401988e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,9.532051626592876e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.000100377597846,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,7.413869025185704e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001003774523269,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.0004761435848195,285.82086181640625,294.1499938964844,295.5484619140625,293.04071044921875,295.75799560546875,295.60955810546875,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015702728182,7.700203141780548e-09,0.0010156950447708,-0.0192247722297906,0.0,0.0,0.0,-0.0086301378905773,60.0,14.27544403076172,0.0,-7.03384088751591e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,9.532051626592876e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.000100377597846,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,7.413869025185704e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001003774523269,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.0004761435848195,285.82086181640625,294.1499938964844,295.5484619140625,293.04071044921875,295.75799560546875,295.60955810546875,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015702728182,7.700203141780548e-09,0.0010156950447708,-0.0192247722297906,0.0,0.0,0.0,-0.0086301378905773,60.0,14.27544403076172,0.0,-7.03384088751591e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,9.529307135380805e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001003486904664,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,7.411733531625941e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,0.0001003485449473,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.000476006505778,285.8140869140625,294.1499938964844,295.5356140136719,293.0166931152344,295.75543212890625,295.59686279296875,285.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154095944017,7.665936330170098e-09,0.0010154019109904,-0.0191350243985652,0.0,0.0,0.0,-0.0086131496354937,60.0,14.195748329162598,0.0,-7.029782977951984e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.52762202359736e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001003309444058,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,7.410423131659627e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001003307916107,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0004759223375003,285.8103332519531,294.1499938964844,295.52838134765625,293.0034484863281,295.75390625,295.5897521972656,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152297327294,7.644898047942661e-09,0.0010152220493182,-0.0190799254924058,0.0,0.0,0.0,-0.0086027216166257,60.0,14.151808738708496,0.0,-7.027291815120408e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.52265108935535e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001002785866148,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,7.406555960187688e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0001002784483716,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0004756740527227,285.8000183105469,294.1499938964844,295.50836181640625,292.9676818847656,295.7495422363281,295.57000732421875,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146991116926,7.582855232612928e-09,0.0010146915446966,-0.0189174301922321,0.0,0.0,0.0,-0.0085719637572765,60.0,14.03161334991455,0.0,-7.019948355946326e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.52265108935535e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001002785866148,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,7.406555960187688e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0001002784483716,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0004756740527227,285.8000183105469,294.1499938964844,295.50836181640625,292.9676818847656,295.7495422363281,295.57000732421875,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146991116926,7.582855232612928e-09,0.0010146915446966,-0.0189174301922321,0.0,0.0,0.0,-0.0085719637572765,60.0,14.03161334991455,0.0,-7.019948355946326e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,9.519962623016907e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001002502685878,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,7.404464122373611e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001002501303446,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.000475539767649,285.794921875,294.1499938964844,295.49835205078125,292.950439453125,295.74725341796875,295.5601806640625,285.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144120315089,7.549300740095077e-09,0.001014404464513,-0.0188295468688011,0.0,0.0,0.0,-0.0085553284734487,60.0,13.972940444946287,0.0,-7.015978553681634e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.51714755501598e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0001002206263365,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,7.402274786727503e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0001002204880933,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.0004753991961479,285.7899169921875,294.1499938964844,295.4883728027344,292.9336853027344,295.7449035644531,295.5503845214844,285.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141116799786,7.514177724488036e-09,0.0010141041129827,-0.0187375582754611,0.0,0.0,0.0,-0.0085379164665937,60.0,13.915303230285645,0.0,-7.011824010305645e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,9.5111652626656e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0001001576310954,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,7.397621084237471e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,0.0001001574855763,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0004751003871206,285.7799987792969,294.1499938964844,295.4684143066406,292.9017028808594,295.739990234375,295.53082275390625,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134734911844,7.4395378746316965e-09,0.0010134660406038,-0.0185420662164688,0.0,0.0,0.0,-0.0085009150207042,60.0,13.80325412750244,0.0,-7.00299978007024e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,9.5111652626656e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0001001576310954,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,7.397621084237471e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,0.0001001574855763,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0004751003871206,285.7799987792969,294.1499938964844,295.4684143066406,292.9017028808594,295.739990234375,295.53082275390625,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134734911844,7.4395378746316965e-09,0.0010134660406038,-0.0185420662164688,0.0,0.0,0.0,-0.0085009150207042,60.0,13.80325412750244,0.0,-7.00299978007024e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,9.504714398644865e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001000896882032,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,7.392602856270969e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001000895499601,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0004747781495098,285.7702941894531,294.1499938964844,295.4485168457031,292.8720092773437,295.7348327636719,295.5113830566406,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127852438017,7.35905336668452e-09,0.0010127779096364,-0.0183312650769948,0.0,0.0,0.0,-0.0084610152989625,60.0,13.695940971374512,0.0,-6.9934912971803e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,9.504714398644865e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001000896882032,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,7.392602856270969e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001000895499601,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0004747781495098,285.7702941894531,294.1499938964844,295.4485168457031,292.8720092773437,295.7348327636719,295.5113830566406,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127852438017,7.35905336668452e-09,0.0010127779096364,-0.0183312650769948,0.0,0.0,0.0,-0.0084610152989625,60.0,13.695940971374512,0.0,-6.9934912971803e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,9.49784880504012e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0001000173870124,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,7.38726303097792e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0001000172487692,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0004744352772831,285.76080322265625,294.1499938964844,295.4286804199219,292.8448486328125,295.7294006347656,295.4920349121094,285.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120528750121,7.273415647546244e-09,0.0010120456572622,-0.0181069653481245,0.0,0.0,0.0,-0.0084185618907213,60.0,13.59372329711914,0.0,-6.983380274050432e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,9.49784880504012e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0001000173870124,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,7.38726303097792e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0001000172487692,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0004744352772831,285.76080322265625,294.1499938964844,295.4286804199219,292.8448486328125,295.7294006347656,295.4920349121094,285.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120528750121,7.273415647546244e-09,0.0010120456572622,-0.0181069653481245,0.0,0.0,0.0,-0.0084185618907213,60.0,13.59372329711914,0.0,-6.983380274050432e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,9.490608499618249e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.994113497668876e-05,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,7.38163071218878e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,9.994100400945172e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,0.0004740736039821,285.7514953613281,294.1499938964844,295.4089050292969,292.8204345703125,295.72369384765625,295.4727783203125,285.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112804593518,7.183101669028247e-09,0.0010112733580172,-0.0178704131394624,0.0,0.0,0.0,-0.0083737885579466,60.0,13.497076034545898,0.0,-6.97272568572771e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,9.490608499618249e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.994113497668876e-05,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,7.38163071218878e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,9.994100400945172e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,0.0004740736039821,285.7514953613281,294.1499938964844,295.4089050292969,292.8204345703125,295.72369384765625,295.4727783203125,285.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112804593518,7.183101669028247e-09,0.0010112733580172,-0.0178704131394624,0.0,0.0,0.0,-0.0083737885579466,60.0,13.497076034545898,0.0,-6.97272568572771e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,9.48685046751052e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,9.990156104322524e-05,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,7.378707960015163e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,9.990142280003056e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,0.0004738859133794,285.7469482421875,294.1499938964844,295.3990478515625,292.8093566894531,295.72076416015625,295.46319580078125,285.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108795249834,7.1362284970177825e-09,0.0010108724236488,-0.0177476406097412,0.0,0.0,0.0,-0.0083505511283874,60.0,13.45113468170166,0.0,-6.967199084328969e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,9.483025496592744e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,9.98612740659155e-05,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,7.375732093350962e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,9.986114309867844e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0004736948176287,285.742431640625,294.1499938964844,295.3891906738281,292.799072265625,295.7177734375,295.4536437988281,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104714892804,7.0885164404899115e-09,0.0010104643879458,-0.0176226701587438,0.0,0.0,0.0,-0.0083268983289599,60.0,13.406739234924316,0.0,-6.961575138575429e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,9.47516309679486e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.977847366826607e-05,299.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,7.369615923380479e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,9.977834270102905e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0004733021196443,285.7335510253906,294.1499938964844,295.3695678710937,292.7809753417969,295.71160888671875,295.43463134765625,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096330661326,6.990455769795289e-09,0.0010096260812133,-0.0173658225685358,0.0,0.0,0.0,-0.0082782860845327,60.0,13.322200775146484,0.0,-6.950025266405646e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
