time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787480,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,9.47516309679486e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.977847366826607e-05,299.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,7.369615923380479e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,9.977834270102905e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0004733021196443,285.7335510253906,294.1499938964844,295.3695678710937,292.7809753417969,295.71160888671875,295.43463134765625,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096330661326,6.990455769795289e-09,0.0010096260812133,-0.0173658225685358,0.0,0.0,0.0,-0.0082782860845327,60.0,13.322200775146484,0.0,-6.950025266405646e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.467029303777964e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.96928138192743e-05,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,7.363289478234947e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,9.969268285203724e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0004728958301711,285.724853515625,294.1499938964844,295.3500061035156,292.7663879394531,295.7052001953125,295.4157409667969,285.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087655391544,6.889017800659758e-09,0.0010087586706504,-0.0171001236885786,0.0,0.0,0.0,-0.0082279993221163,60.0,13.244423866271973,0.0,-6.938086727359406e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.467029303777964e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.96928138192743e-05,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,7.363289478234947e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,9.969268285203724e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0004728958301711,285.724853515625,294.1499938964844,295.3500061035156,292.7663879394531,295.7052001953125,295.4157409667969,285.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087655391544,6.889017800659758e-09,0.0010087586706504,-0.0171001236885786,0.0,0.0,0.0,-0.0082279993221163,60.0,13.244423866271973,0.0,-6.938086727359406e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,9.460787259740756e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,9.962708281818776e-05,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,7.358434231719002e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,9.962695185095072e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0004725840699393,285.7187194824219,294.1499938964844,295.3360900878906,292.75738525390625,295.7004699707031,295.4022521972656,285.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080997599288,6.8111791762248686e-09,0.0010080928914248,-0.0168962385505437,0.0,0.0,0.0,-0.0081894099712371,60.0,13.192319869995115,0.0,-6.928933515837343e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,9.45820938795805e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,9.959992894437164e-05,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,7.356428977800533e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.95998052530922e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0004724552854895,285.71636962890625,294.1499938964844,295.3307800292969,292.7540283203125,295.6985778808594,295.39703369140625,285.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078250197693,6.779030226056193e-09,0.0010078182676807,-0.016812028363347,0.0,0.0,0.0,-0.0081734741106629,60.0,13.172357559204102,0.0,-6.925154139025835e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,9.448083437746392e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,9.949329978553578e-05,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,7.34855275368318e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,9.949316881829871e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,0.0004719495191238,285.70806884765625,294.1499938964844,295.3121032714844,292.7424011230469,295.6917724609375,295.3786315917969,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067452676594,6.65277521960661e-09,0.001006738631986,-0.0164813175797462,0.0,0.0,0.0,-0.0081108836457133,60.0,13.103352546691896,-0.0,-6.91032369104505e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,9.448083437746392e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,9.949329978553578e-05,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,7.34855275368318e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,9.949316881829871e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,0.0004719495191238,285.70806884765625,294.1499938964844,295.3121032714844,292.7424011230469,295.6917724609375,295.3786315917969,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067452676594,6.65277521960661e-09,0.001006738631986,-0.0164813175797462,0.0,0.0,0.0,-0.0081108836457133,60.0,13.103352546691896,-0.0,-6.91032369104505e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,9.4426613941323e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.943619079422206e-05,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,7.344334881054237e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,9.943606710294262e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0004716786788776,285.7040405273437,294.1499938964844,295.302978515625,292.7368469238281,295.6882629394531,295.3695983886719,285.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061670327559,6.585166634209827e-09,0.0010061605134978,-0.0163042210042476,0.0,0.0,0.0,-0.008077367208898,60.0,13.069727897644045,-0.0,-6.902388349772083e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,9.437164408154786e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,9.93783032754436e-05,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,7.340059528360143e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,9.937817958416416e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0004714041133411,285.70001220703125,294.1499938964844,295.2939453125,292.7314758300781,295.6847229003906,295.3606872558594,285.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055807651951,6.516633010988926e-09,0.0010055742459371,-0.0161247011274099,0.0,0.0,0.0,-0.0080433916300535,60.0,13.036581993103027,-0.0,-6.894349269259692e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,9.426108590560034e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,9.926187340170144e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,7.33146007405594e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,9.926175698637962e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0004708518681582,285.692138671875,294.1499938964844,295.2762756347656,292.72125244140625,295.6775207519531,295.3430480957031,285.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004402176477,6.378793049321985e-09,0.0010043957736343,-0.0157636310905218,0.0,0.0,0.0,-0.0079750586301088,60.0,12.971514701843262,-0.0,-6.878195080162186e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,9.426108590560034e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,9.926187340170144e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,7.33146007405594e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,9.926175698637962e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0004708518681582,285.692138671875,294.1499938964844,295.2762756347656,292.72125244140625,295.6775207519531,295.3430480957031,285.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004402176477,6.378793049321985e-09,0.0010043957736343,-0.0157636310905218,0.0,0.0,0.0,-0.0079750586301088,60.0,12.971514701843262,-0.0,-6.878195080162186e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,9.415188105776906e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.914687689160928e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.322966121137142e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,9.914675320032984e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0004703064041677,285.6844482421875,294.1499938964844,295.2590637207031,292.71160888671875,295.6701354980469,295.32586669921875,285.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032377904281,6.242642847098523e-09,0.0010032315040007,-0.0154069820418953,0.0,0.0,0.0,-0.0079075628891587,60.0,12.90868854522705,-0.0,-6.862256896056351e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,9.415188105776906e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.914687689160928e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.322966121137142e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,9.914675320032984e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0004703064041677,285.6844482421875,294.1499938964844,295.2590637207031,292.71160888671875,295.6701354980469,295.32586669921875,285.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032377904281,6.242642847098523e-09,0.0010032315040007,-0.0154069820418953,0.0,0.0,0.0,-0.0079075628891587,60.0,12.90868854522705,-0.0,-6.862256896056351e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,9.404910815646872e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.90386470220983e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,7.314972026506439e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,9.903853060677648e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0004697930708061,285.67694091796875,294.1499938964844,295.2422180175781,292.7025756835937,295.6626281738281,295.3090515136719,285.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021418565884,6.114506234666805e-09,0.0010021358029916,-0.0150713203474879,0.0,0.0,0.0,-0.0078440401703119,60.0,12.84841251373291,-0.0,-6.847273681387378e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,9.404910815646872e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.90386470220983e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,7.314972026506439e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,9.903853060677648e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0004697930708061,285.67694091796875,294.1499938964844,295.2422180175781,292.7025756835937,295.6626281738281,295.3090515136719,285.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021418565884,6.114506234666805e-09,0.0010021358029916,-0.0150713203474879,0.0,0.0,0.0,-0.0078440401703119,60.0,12.84841251373291,-0.0,-6.847273681387378e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,9.395706001669168e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,9.894170943880454e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,7.307811756618321e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,9.894159302348272e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0004693332884926,285.6696472167969,294.1499938964844,295.2257385253906,292.694091796875,295.6549377441406,295.2926025390625,285.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011603590101,5.999730490202637e-09,0.0010011543054133,-0.0147706530988216,0.0,0.0,0.0,-0.0077871410176157,60.0,12.79103660583496,-0.0,-6.833867161049056e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,9.395706001669168e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,9.894170943880454e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,7.307811756618321e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,9.894159302348272e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0004693332884926,285.6696472167969,294.1499938964844,295.2257385253906,292.694091796875,295.6549377441406,295.2926025390625,285.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011603590101,5.999730490202637e-09,0.0010011543054133,-0.0147706530988216,0.0,0.0,0.0,-0.0077871410176157,60.0,12.79103660583496,-0.0,-6.833867161049056e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,9.391783532919362e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.890040382742882e-05,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.304760947590694e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,9.890028013614938e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.000469137361506,285.66607666015625,294.1499938964844,295.2176208496094,292.6900329589844,295.6510314941406,295.2845153808594,285.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000742195174,5.950817172362122e-09,0.0010007362579926,-0.0146425180137157,0.0,0.0,0.0,-0.0077628931030631,60.0,12.76388168334961,-0.0,-6.828157239624488e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,9.388173202751204e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,9.88623796729371e-05,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,7.301952427951619e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,9.886226325761528e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0004689570341724,285.6625671386719,294.1499938964844,295.2095947265625,292.6860656738281,295.6470947265625,295.2764892578125,285.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003577917814,5.905792743732263e-09,0.0010003518546,-0.0145245697349309,0.0,0.0,0.0,-0.0077405758202075,60.0,12.73745822906494,-0.0,-6.822903486636278e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,9.381959534948692e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,9.879693971015512e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,7.297119009308517e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.87968232948333e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004686466418206,285.6556396484375,294.1499938964844,295.1936950683594,292.67852783203125,295.6391296386719,295.26055908203125,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999693875201,5.828285409847922e-09,0.0009996880544349,-0.0143215283751487,0.0,0.0,0.0,-0.0077021471224725,60.0,12.686461448669434,-0.0,-6.81386538303741e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,9.381959534948692e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,9.879693971015512e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,7.297119009308517e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.87968232948333e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004686466418206,285.6556396484375,294.1499938964844,295.1936950683594,292.67852783203125,295.6391296386719,295.26055908203125,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999693875201,5.828285409847922e-09,0.0009996880544349,-0.0143215283751487,0.0,0.0,0.0,-0.0077021471224725,60.0,12.686461448669434,-0.0,-6.81386538303741e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.37802396947518e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.875548857962713e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,7.294057286344469e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.875537944026291e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0004684500745497,285.6488952636719,294.1499938964844,295.17803955078125,292.6714172363281,295.63104248046875,295.24481201171875,285.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992738487198,5.7791678109708755e-09,0.0009992681443691,-0.0141928559169173,0.0,0.0,0.0,-0.0076777976937592,60.0,12.639427185058594,-0.0,-6.808139829672656e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.37802396947518e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.875548857962713e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,7.294057286344469e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.875537944026291e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0004684500745497,285.6488952636719,294.1499938964844,295.17803955078125,292.6714172363281,295.63104248046875,295.24481201171875,285.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992738487198,5.7791678109708755e-09,0.0009992681443691,-0.0141928559169173,0.0,0.0,0.0,-0.0076777976937592,60.0,12.639427185058594,-0.0,-6.808139829672656e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,9.37671065912582e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,9.874165698420256e-05,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,7.293035741895437e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,9.874154784483836e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0004683845036197,285.6436462402344,294.1499938964844,295.1656494140625,292.6659851074219,295.6244812011719,295.2322998046875,285.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991333354264,5.7627445038122005e-09,0.0009991276310756,-0.0141498306766152,0.0,0.0,0.0,-0.0076696551404893,60.0,12.605003356933594,-0.0,-6.806226338085254e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,9.376383241033182e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.873820818029344e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,7.292781083378941e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,9.87380917649716e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.000468368147267,285.642333984375,294.1499938964844,295.1625671386719,292.6646423339844,295.6228332519531,295.22918701171875,285.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990982944145,5.758644228137655e-09,0.0009990925900638,-0.0141390906646847,0.0,0.0,0.0,-0.0076676225289702,60.0,12.596397399902344,-0.0,-6.805748853366822e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,9.377142851008102e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,9.874620445771144e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,7.293371163541451e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.874609531834722e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0004684061277657,285.63592529296875,294.1499938964844,295.1472473144531,292.6582336425781,295.6144714355469,295.21356201171875,285.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991785045713,5.768031829944675e-09,0.0009991728002205,-0.01416368316859,0.0,0.0,0.0,-0.0076722763478755,60.0,12.557414054870604,-0.0,-6.806842378637158e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,9.377142851008102e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,9.874620445771144e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,7.293371163541451e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.874609531834722e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0004684061277657,285.63592529296875,294.1499938964844,295.1472473144531,292.6582336425781,295.6144714355469,295.21356201171875,285.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991785045713,5.768031829944675e-09,0.0009991728002205,-0.01416368316859,0.0,0.0,0.0,-0.0076722763478755,60.0,12.557414054870604,-0.0,-6.806842378637158e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,9.378739923704416e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.87630191957578e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,7.294613169506192e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.87629100563936e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0004684858722612,285.6328430175781,294.1499938964844,295.1396484375,292.6551208496094,295.6102600097656,295.20574951171875,285.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993484709411,5.7878875026062815e-09,0.0009993427665904,-0.0142156984657049,0.0,0.0,0.0,-0.0076821204274892,60.0,12.539924621582031,-0.0,-6.809155905784793e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,9.380643314216286e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,9.878306445898488e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,7.296093826880679e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,9.878295531962068e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0004685809835791,285.6297607421875,294.1499938964844,295.1320495605469,292.652099609375,295.6059875488281,295.19793701171875,285.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995521977543,5.8115703360783755e-09,0.0009995463769882,-0.0142777385190129,0.0,0.0,0.0,-0.0076938667334616,60.0,12.523025512695312,-0.0,-6.81191636431322e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,9.385961311636493e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,9.883906022878364e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,7.30022948118858e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.883895108941942e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0004688466433435,285.62371826171875,294.1499938964844,295.1169128417969,292.6462097167969,295.597412109375,295.1822204589844,285.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001166956499,5.877749842397861e-09,0.0010001107584685,-0.0144511079415678,0.0,0.0,0.0,-0.0077266674488782,60.0,12.491527557373049,-0.0,-6.819632858423574e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,9.385961311636493e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,9.883906022878364e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,7.30022948118858e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.883895108941942e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0004688466433435,285.62371826171875,294.1499938964844,295.1169128417969,292.6462097167969,295.597412109375,295.1822204589844,285.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001166956499,5.877749842397861e-09,0.0010001107584685,-0.0144511079415678,0.0,0.0,0.0,-0.0077266674488782,60.0,12.491527557373049,-0.0,-6.819632858423574e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,9.393901564180852e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,9.892266825772822e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,7.306404586415738e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,9.8922559118364e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0004692432994488,285.61785888671875,294.1499938964844,295.1017761230469,292.6405334472656,295.58868408203125,295.1663818359375,285.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000962103717,5.9766005477968065e-09,0.0010009560501202,-0.0147100612521171,0.0,0.0,0.0,-0.0077756717801094,60.0,12.464184761047363,-0.0,-6.831167098653168e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,9.393901564180852e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,9.892266825772822e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,7.306404586415738e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,9.8922559118364e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0004692432994488,285.61785888671875,294.1499938964844,295.1017761230469,292.6405334472656,295.58868408203125,295.1663818359375,285.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000962103717,5.9766005477968065e-09,0.0010009560501202,-0.0147100612521171,0.0,0.0,0.0,-0.0077756717801094,60.0,12.464184761047363,-0.0,-6.831167098653168e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,9.40395111683756e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,9.90284897852689e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,7.314220420084894e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,9.902838064590468e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0004697452823165,285.6121520996094,294.1499938964844,295.0866394042969,292.6350402832031,295.579833984375,295.150390625,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020321933552,6.101734228991518e-09,0.0010020260233432,-0.0150378625839948,0.0,0.0,0.0,-0.0078377062454819,60.0,12.440340042114258,-0.0,-6.845781541642283e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,9.40395111683756e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,9.90284897852689e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,7.314220420084894e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,9.902838064590468e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0004697452823165,285.6121520996094,294.1499938964844,295.0866394042969,292.6350402832031,295.579833984375,295.150390625,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020321933552,6.101734228991518e-09,0.0010020260233432,-0.0150378625839948,0.0,0.0,0.0,-0.0078377062454819,60.0,12.440340042114258,-0.0,-6.845781541642283e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.415876411367208e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.91540655377321e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,7.323495083255693e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.915395639836788e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004703410086221,285.60662841796875,294.1499938964844,295.07147216796875,292.629638671875,295.57086181640625,295.1341857910156,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302168101,6.250242989835897e-09,0.001003295998089,-0.015426892787218,0.0,0.0,0.0,-0.0079113282263278,60.0,12.419669151306152,-0.0,-6.863145785018787e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.415876411367208e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.91540655377321e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,7.323495083255693e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.915395639836788e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004703410086221,285.60662841796875,294.1499938964844,295.07147216796875,292.629638671875,295.57086181640625,295.1341857910156,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302168101,6.250242989835897e-09,0.001003295998089,-0.015426892787218,0.0,0.0,0.0,-0.0079113282263278,60.0,12.419669151306152,-0.0,-6.863145785018787e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,9.42260230658576e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,9.922488970914856e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,7.32872576918453e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.922478056978434e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0004706769832409,285.6039733886719,294.1499938964844,295.0638427734375,292.6269836425781,295.5663146972656,295.1259765625,285.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040190536528,6.334005320240976e-09,0.0010040126508101,-0.0156463086605072,0.0,0.0,0.0,-0.0079528549686074,60.0,12.410693168640137,-0.0,-6.872949853686805e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,9.429550846107304e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,9.92980640148744e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,7.334131078096107e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.92979621514678e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0004710241337306,285.601318359375,294.1499938964844,295.0561828613281,292.62432861328125,295.5617370605469,295.11773681640625,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047594550997,6.420552089991816e-09,0.001004753052257,-0.0158730186522007,0.0,0.0,0.0,-0.0079957619309425,60.0,12.402176856994627,-0.0,-6.883087166897894e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
