time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789820,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.44399507716298e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,9.945016063284128e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,7.345364429056644e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,9.945005876943468e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0004717456467915,285.5960998535156,294.1499938964844,295.0407409667969,292.6190795898437,295.55255126953125,295.10113525390625,285.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062962537631,6.6004401944042e-09,0.0010062896180897,-0.0163442306220531,0.0,0.0,0.0,-0.008084931410849,60.0,12.38616943359375,-0.0,-6.904181049094404e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.44399507716298e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,9.945016063284128e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,7.345364429056644e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,9.945005876943468e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0004717456467915,285.5960998535156,294.1499938964844,295.0407409667969,292.6190795898437,295.55255126953125,295.10113525390625,285.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062962537631,6.6004401944042e-09,0.0010062896180897,-0.0163442306220531,0.0,0.0,0.0,-0.008084931410849,60.0,12.38616943359375,-0.0,-6.904181049094404e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,9.459479042561723e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,9.961321484297514e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,7.357407594099641e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,9.961311297956854e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0004725191392935,285.591064453125,294.1499938964844,295.025146484375,292.61383056640625,295.5431823730469,295.0843200683594,285.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079463245347,6.793294371476577e-09,0.001007939572446,-0.0168493911623954,0.0,0.0,0.0,-0.0081805419176816,60.0,12.372220993041992,-0.0,-6.926831019882229e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,9.459479042561723e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,9.961321484297514e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,7.357407594099641e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,9.961311297956854e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0004725191392935,285.591064453125,294.1499938964844,295.025146484375,292.61383056640625,295.5431823730469,295.0843200683594,285.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079463245347,6.793294371476577e-09,0.001007939572446,-0.0168493911623954,0.0,0.0,0.0,-0.0081805419176816,60.0,12.372220993041992,-0.0,-6.926831019882229e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,9.47341468418017e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,9.9759956356138e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,7.368245860561728e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,9.97598544927314e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0004732152156066,285.5867919921875,294.1499938964844,295.0111999511719,292.6091613769531,295.5348205566406,295.0693359375,285.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009430619888,6.966853760559388e-09,0.001009423751384,-0.0173040013760328,0.0,0.0,0.0,-0.0082665830850601,60.0,12.361011505126951,-0.0,-6.947246333766088e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,9.475316619500518e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.977998706744984e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,7.369725062744692e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,9.977988520404324e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.000473310239613,285.5862121582031,294.1499938964844,295.0093078613281,292.6085205078125,295.5336608886719,295.0672912597656,285.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096331825479,6.990546363994099e-09,0.0010096261976286,-0.0173660591244697,0.0,0.0,0.0,-0.0082783279940485,60.0,12.359482765197754,-0.0,-6.950035924546685e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.49110690271482e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.994626452680676e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.382006151601672e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,9.994616266340016e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.000474099011626,285.58154296875,294.1499938964844,294.9931945800781,292.6031188964844,295.5240173339844,295.050048828125,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113150347024,7.187214823289878e-09,0.0010113078169524,-0.0178811866790056,0.0,0.0,0.0,-0.0083758244290947,60.0,12.347376823425291,-0.0,-6.973210986416234e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.49110690271482e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.994626452680676e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.382006151601672e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,9.994616266340016e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.000474099011626,285.58154296875,294.1499938964844,294.9931945800781,292.6031188964844,295.5240173339844,295.050048828125,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113150347024,7.187214823289878e-09,0.0010113078169524,-0.0178811866790056,0.0,0.0,0.0,-0.0083758244290947,60.0,12.347376823425291,-0.0,-6.973210986416234e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.498785220785066e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,0.0001000271149678,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,7.387977530015633e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0001000270131044,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0004744825710076,285.57928466796875,294.1499938964844,294.98504638671875,292.6003723144531,295.51910400390625,295.04132080078125,285.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121323866769,7.2828454378282e-09,0.001012125168927,-0.0181316640228033,0.0,0.0,0.0,-0.0084232306107878,60.0,12.341334342956545,-0.0,-6.98449369451737e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,9.506381320534274e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001001071068458,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,7.39388560759835e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001001070122583,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0004748620267491,285.5770568847656,294.1499938964844,294.976806640625,292.5975952148437,295.5141906738281,295.0325927734375,285.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129413567483,7.377458199897546e-09,0.0010129339061677,-0.0183794721961021,0.0,0.0,0.0,-0.008470132946968,60.0,12.33521556854248,-0.0,-6.99566484740899e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,9.52119953581132e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001002631470328,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,7.405410724459216e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001002630451694,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.000475602253573,285.5726623535156,294.1499938964844,294.9600524902344,292.5919189453125,295.5043029785156,295.0150146484375,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145212290808,7.562015902351504e-09,0.0010145136620849,-0.0188628491014242,0.0,0.0,0.0,-0.0085616344586014,60.0,12.322736740112305,-0.0,-7.017482772653238e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,9.52119953581132e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001002631470328,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,7.405410724459216e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001002630451694,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.000475602253573,285.5726623535156,294.1499938964844,294.9600524902344,292.5919189453125,295.5043029785156,295.0150146484375,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145212290808,7.562015902351504e-09,0.0010145136620849,-0.0188628491014242,0.0,0.0,0.0,-0.0085616344586014,60.0,12.322736740112305,-0.0,-7.017482772653238e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.534518903819844e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001004033983917,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,7.415769505314529e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001004033038043,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.000476267596241,285.5684509277344,294.1499938964844,294.94293212890625,292.58599853515625,295.4942321777344,294.9971618652344,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015938585624,7.727896544906798e-09,0.0010159307857975,-0.0192973017692565,0.0,0.0,0.0,-0.0086438618600368,60.0,12.309099197387695,-0.0,-7.037121463326913e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.534518903819844e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001004033983917,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,7.415769505314529e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001004033038043,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.000476267596241,285.5684509277344,294.1499938964844,294.94293212890625,292.58599853515625,295.4942321777344,294.9971618652344,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015938585624,7.727896544906798e-09,0.0010159307857975,-0.0192973017692565,0.0,0.0,0.0,-0.0086438618600368,60.0,12.309099197387695,-0.0,-7.037121463326913e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.546942601446062e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001005342273856,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,7.425432704621926e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001005341327982,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0004768882063217,285.5643615722656,294.1499938964844,294.92535400390625,292.5798645019531,295.48406982421875,294.97918701171875,285.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017263974063,7.882623442867498e-09,0.0010172561742365,-0.0197025295346975,0.0,0.0,0.0,-0.0087205776944756,60.0,12.294464111328123,-0.0,-7.055464834593296e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.546942601446062e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001005342273856,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,7.425432704621926e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001005341327982,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0004768882063217,285.5643615722656,294.1499938964844,294.92535400390625,292.5798645019531,295.48406982421875,294.97918701171875,285.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017263974063,7.882623442867498e-09,0.0010172561742365,-0.0197025295346975,0.0,0.0,0.0,-0.0087205776944756,60.0,12.294464111328123,-0.0,-7.055464834593296e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,9.556504664942622e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,0.0001006349120871,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,7.432868733303621e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0001006348174996,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0004773658292833,285.5605163574219,294.1499938964844,294.9073181152344,292.57342529296875,295.4736328125,294.9607849121094,285.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182803962379,8.001688200920398e-09,0.0010182723635807,-0.0200143530964851,0.0,0.0,0.0,-0.0087795937433838,60.0,12.276798248291016,-0.0,-7.069596108522094e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,9.556504664942622e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,0.0001006349120871,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,7.432868733303621e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0001006348174996,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0004773658292833,285.5605163574219,294.1499938964844,294.9073181152344,292.57342529296875,295.4736328125,294.9607849121094,285.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182803962379,8.001688200920398e-09,0.0010182723635807,-0.0200143530964851,0.0,0.0,0.0,-0.0087795937433838,60.0,12.276798248291016,-0.0,-7.069596108522094e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.56135700107552e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,0.0001006860038614,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,7.436642772518098e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001006859165499,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0004776082350872,285.55859375,294.1499938964844,294.89813232421875,292.570068359375,295.4684143066406,294.9515991210937,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187975130975,8.062114531526277e-09,0.0010187893640249,-0.0201726034283638,0.0,0.0,0.0,-0.0088095515966415,60.0,12.267951011657717,-0.0,-7.076773300696004e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,9.565032814862208e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.0001007247119559,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,7.439501496264711e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0001007246246444,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.0004777918802574,285.5567321777344,294.1499938964844,294.8887939453125,292.5666198730469,295.463134765625,294.9422607421875,285.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191879700869,8.107880589136585e-09,0.0010191798210144,-0.0202924590557813,0.0,0.0,0.0,-0.0088322348892688,60.0,12.257861137390137,-0.0,-7.082211794795512e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,9.571325790602714e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.0001007909813779,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,7.444396032951772e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0001007908867904,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0004781062307301,285.5531005859375,294.1499938964844,294.86968994140625,292.5594482421875,295.4524841308594,294.9234313964844,285.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198610834777,8.186225031181493e-09,0.0010198529344052,-0.0204976294189691,0.0,0.0,0.0,-0.0088710896670818,60.0,12.236255645751951,-0.0,-7.091525588975855e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,9.571325790602714e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.0001007909813779,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,7.444396032951772e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0001007908867904,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0004781062307301,285.5531005859375,294.1499938964844,294.86968994140625,292.5594482421875,295.4524841308594,294.9234313964844,285.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198610834777,8.186225031181493e-09,0.0010198529344052,-0.0204976294189691,0.0,0.0,0.0,-0.0088710896670818,60.0,12.236255645751951,-0.0,-7.091525588975855e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,9.57435622694902e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.000100822886452,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,7.446752715623006e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001008227991405,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0004782576288562,285.5496826171875,294.1499938964844,294.8500061035156,292.5518798828125,295.4416198730469,294.9040832519531,285.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020181342028,8.223911329707791e-09,0.0010201730765402,-0.0205963272601366,0.0,0.0,0.0,-0.0088897626847028,60.0,12.210383415222168,-0.0,-7.096009113638503e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,9.57435622694902e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.000100822886452,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,7.446752715623006e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001008227991405,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0004782576288562,285.5496826171875,294.1499938964844,294.8500061035156,292.5518798828125,295.4416198730469,294.9040832519531,285.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020181342028,8.223911329707791e-09,0.0010201730765402,-0.0205963272601366,0.0,0.0,0.0,-0.0088897626847028,60.0,12.210383415222168,-0.0,-7.096009113638503e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,9.576697630109264e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001008475373964,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,7.448573160218075e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.000100847442809,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.000478374568047,285.5465087890625,294.1499938964844,294.8295593261719,292.543212890625,295.4310302734375,294.88494873046875,285.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253019601056621e-09,0.00102042441722,-0.0206725522875785,0.0,0.0,0.0,-0.0089042047038674,60.0,12.18331527709961,-0.0,-7.099472298932596e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,9.57674565142952e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001008480394375,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,7.448610267601907e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.000100847952126,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0004783769836649,285.54638671875,294.1499938964844,294.8286437988281,292.5428161621094,295.4305725097656,294.884033203125,285.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020437804982,8.25361645695466e-09,0.0010204295394942,-0.0206741169095039,0.0,0.0,0.0,-0.0089045008644461,60.0,12.181838989257812,-0.0,-7.099543353206172e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,9.578096796758472e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001008622712106,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,7.449660915881395e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001008621838991,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0004784445045515,285.5433349609375,294.1499938964844,294.8046569824219,292.5313720703125,295.4190979003906,294.86199951171875,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205786675214,8.270389706410697e-09,0.0010205702856183,-0.0207180455327034,0.0,0.0,0.0,-0.0089128026738762,60.0,12.146960258483888,-0.0,-7.101539267750925e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,9.578096796758472e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001008622712106,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,7.449660915881395e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001008621838991,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0004784445045515,285.5433349609375,294.1499938964844,294.8046569824219,292.5313720703125,295.4190979003906,294.86199951171875,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205786675214,8.270389706410697e-09,0.0010205702856183,-0.0207180455327034,0.0,0.0,0.0,-0.0089128026738762,60.0,12.146960258483888,-0.0,-7.101539267750925e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.57873126026243e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0001008689505397,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,7.450154225807637e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001008688632282,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.0004784761986229,285.5418395996094,294.1499938964844,294.791748046875,292.5247802734375,295.4132995605469,294.8507080078125,285.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206452570855,8.278260743566081e-09,0.0010206369915977,-0.0207386575639247,0.0,0.0,0.0,-0.0089167011901736,60.0,12.128813743591309,-0.0,-7.10247647361939e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,9.579258767189458e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0001008745020953,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.450564589817077e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001008744147839,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0004785025666933,285.5404052734375,294.1499938964844,294.7782592773437,292.5177001953125,295.4074401855469,294.8389587402344,285.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207012528553,8.28480306580559e-09,0.0010206929873675,-0.0207557920366525,0.0,0.0,0.0,-0.008919944986701,60.0,12.109490394592283,-0.0,-7.103255228457783e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,9.580112237017602e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.000100883480627,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,7.451227429555729e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001008833933155,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0004785452038049,285.5375671386719,294.1499938964844,294.7495422363281,292.5019226074219,295.3955078125,294.8146057128906,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295366171751084e-09,0.0010207842569798,-0.0207834541797637,0.0,0.0,0.0,-0.0089251864701509,60.0,12.068659782409668,-0.0,-7.104512178557344e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,9.580112237017602e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.000100883480627,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,7.451227429555729e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001008833933155,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0004785452038049,285.5375671386719,294.1499938964844,294.7495422363281,292.5019226074219,295.3955078125,294.8146057128906,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295366171751084e-09,0.0010207842569798,-0.0207834541797637,0.0,0.0,0.0,-0.0089251864701509,60.0,12.068659782409668,-0.0,-7.104512178557344e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.580588812241332e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001008885010378,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,7.451598503394052e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0001008884137263,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.0004785690398421,285.534912109375,294.1499938964844,294.71875,292.4842529296875,295.3831481933594,294.7885131835937,285.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208421153947,8.301245912889499e-09,0.0010208338499069,-0.0207988526672124,0.0,0.0,0.0,-0.0089280977845191,60.0,12.023305892944336,-0.0,-7.105212063152069e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.580588812241332e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001008885010378,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,7.451598503394052e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0001008884137263,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.0004785690398421,285.534912109375,294.1499938964844,294.71875,292.4842529296875,295.3831481933594,294.7885131835937,285.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208421153947,8.301245912889499e-09,0.0010208338499069,-0.0207988526672124,0.0,0.0,0.0,-0.0089280977845191,60.0,12.023305892944336,-0.0,-7.105212063152069e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.580924961483106e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.0001008920371532,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,7.451859710272402e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0001008919571177,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0004785858618561,285.53228759765625,294.1499938964844,294.6860046386719,292.4648132324219,295.37078857421875,294.7622985839844,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208778548985,8.305375942541104e-09,0.0010208695894107,-0.0208096653223037,0.0,0.0,0.0,-0.0089301466941833,60.0,11.97723388671875,-0.0,-7.105703758725215e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.580924961483106e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.0001008920371532,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,7.451859710272402e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0001008919571177,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0004785858618561,285.53228759765625,294.1499938964844,294.6860046386719,292.4648132324219,295.37078857421875,294.7622985839844,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208778548985,8.305375942541104e-09,0.0010208695894107,-0.0208096653223037,0.0,0.0,0.0,-0.0089301466941833,60.0,11.97723388671875,-0.0,-7.105703758725215e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.580896585248412e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.000100891731563,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,7.451837154803798e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0001008916515274,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0004785844357684,285.52978515625,294.1499938964844,294.6514587402344,292.4437561035156,295.3580627441406,294.7340087890625,285.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304956722327006e-09,0.0010208659805357,-0.0208085682243108,0.0,0.0,0.0,-0.0089299390092492,60.0,11.925909042358398,-0.0,-7.105654020733709e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.580896585248412e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.000100891731563,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,7.451837154803798e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0001008916515274,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0004785844357684,285.52978515625,294.1499938964844,294.6514587402344,292.4437561035156,295.3580627441406,294.7340087890625,285.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304956722327006e-09,0.0010208659805357,-0.0208085682243108,0.0,0.0,0.0,-0.0089299390092492,60.0,11.925909042358398,-0.0,-7.105654020733709e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.580795449437574e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,0.0001008906619972,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,7.451757846865803e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001008905819617,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0004785793717019,285.528564453125,294.1499938964844,294.63360595703125,292.43267822265625,295.3515319824219,294.7190246582031,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020863186568,8.303661758191083e-09,0.0010208549210801,-0.0208051763474941,0.0,0.0,0.0,-0.0089292973279953,60.0,11.898675918579102,-0.0,-7.10549983296005e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
