time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792160,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.580647019902244e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.0001008891049423,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,7.451642159139737e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.0001008890249067,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0004785719793289,285.52740478515625,294.1499938964844,294.6153259277344,292.4212646484375,295.3448791503906,294.7034912109375,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.301787701725516e-09,0.0010208388557657,-0.0208002682775259,0.0,0.0,0.0,-0.0089283678680658,60.0,11.870686531066896,-0.0,-7.105276722541022e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,9.580211190041156e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001008845065371,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,7.451303099514917e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.0001008844265015,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0004785502096638,285.52520751953125,294.1499938964844,294.5777587890625,292.3974914550781,295.331298828125,294.671142578125,285.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208002058789,8.296292541842831e-09,0.001020791940391,-0.0207858774811029,0.0,0.0,0.0,-0.008925643749535,60.0,11.812687873840332,-0.0,-7.104622312681387e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,9.580211190041156e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001008845065371,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,7.451303099514917e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.0001008844265015,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0004785502096638,285.52520751953125,294.1499938964844,294.5777587890625,292.3974914550781,295.331298828125,294.671142578125,285.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208002058789,8.296292541842831e-09,0.001020791940391,-0.0207858774811029,0.0,0.0,0.0,-0.008925643749535,60.0,11.812687873840332,-0.0,-7.104622312681387e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,9.579606557963416e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,0.0001008781400742,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,7.450832345057279e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0001008780600386,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0004785200580954,285.52313232421875,294.1499938964844,294.53887939453125,292.37255859375,295.3172302246094,294.63702392578125,285.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207353625446,8.288704833603333e-09,0.0010207270970568,-0.020766008645296,0.0,0.0,0.0,-0.0089218830689787,60.0,11.752098083496094,-0.0,-7.103719212864237e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,9.579606557963416e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,0.0001008781400742,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,7.450832345057279e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0001008780600386,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0004785200580954,285.52313232421875,294.1499938964844,294.53887939453125,292.37255859375,295.3172302246094,294.63702392578125,285.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207353625446,8.288704833603333e-09,0.0010207270970568,-0.020766008645296,0.0,0.0,0.0,-0.0089218830689787,60.0,11.752098083496094,-0.0,-7.103719212864237e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,9.578864410286768e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001008703256957,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,7.450255361618474e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001008702456601,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0004784830089192,285.5212097167969,294.1499938964844,294.4989318847656,292.3466491699219,295.3026733398437,294.6012878417969,285.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279399388300135e-09,0.0010206474689766,-0.0207416396588087,0.0,0.0,0.0,-0.0089172692969441,60.0,11.689318656921388,-0.0,-7.102611476739187e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,9.578864410286768e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001008703256957,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,7.450255361618474e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001008702456601,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0004784830089192,285.5212097167969,294.1499938964844,294.4989318847656,292.3466491699219,295.3026733398437,294.6012878417969,285.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279399388300135e-09,0.0010206474689766,-0.0207416396588087,0.0,0.0,0.0,-0.0089172692969441,60.0,11.689318656921388,-0.0,-7.102611476739187e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,9.578009485267104e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001008613107842,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.449589611496776e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001008612307487,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0004784402844961,285.5194396972656,294.1499938964844,294.4580078125,292.3199462890625,295.28765869140625,294.5641784667969,285.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205641156062,8.268682627488033e-09,0.0010205558501183,-0.0207135733217,0.0,0.0,0.0,-0.0089119570329785,60.0,11.624680519104004,-0.0,-7.101336052528495e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,9.578009485267104e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001008613107842,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.449589611496776e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001008612307487,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0004784402844961,285.5194396972656,294.1499938964844,294.4580078125,292.3199462890625,295.28765869140625,294.5641784667969,285.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205641156062,8.268682627488033e-09,0.0010205558501183,-0.0207135733217,0.0,0.0,0.0,-0.0089119570329785,60.0,11.624680519104004,-0.0,-7.101336052528495e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,9.577544551575556e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0001008564140647,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,7.44922726880759e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001008563340292,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0004784170596394,285.51861572265625,294.1499938964844,294.4372253417969,292.30633544921875,295.2799072265625,294.54510498046875,285.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205142898485,8.262860617946899e-09,0.0010205060243606,-0.0206983275711536,0.0,0.0,0.0,-0.0089090708643198,60.0,11.591710090637209,-0.0,-7.100643273361129e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,9.577061427989976e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001008513281703,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,7.448851829394698e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0001008512554108,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0004783929616678,285.517822265625,294.1499938964844,294.41632080078125,292.2925720214844,295.2720642089844,294.5257263183594,285.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204626014456,8.256818340157679e-09,0.0010204543359577,-0.0206825044006109,0.0,0.0,0.0,-0.0089060747995972,60.0,11.558401107788086,-0.0,-7.09992420411254e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,9.576060983818024e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001008407925837,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,7.44807330192998e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001008407198241,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0004783429903909,285.516357421875,294.1499938964844,294.3739929199219,292.2646789550781,295.25604248046875,294.4864196777344,285.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244298577153586e-09,0.001020347350277,-0.0206497181206941,0.0,0.0,0.0,-0.00889986846596,60.0,11.491094589233398,-0.0,-7.098434906538388e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,9.576060983818024e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001008407925837,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,7.44807330192998e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001008407198241,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0004783429903909,285.516357421875,294.1499938964844,294.3739929199219,292.2646789550781,295.25604248046875,294.4864196777344,285.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244298577153586e-09,0.001020347350277,-0.0206497181206941,0.0,0.0,0.0,-0.00889986846596,60.0,11.491094589233398,-0.0,-7.098434906538388e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,9.575019066687672e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001008298131637,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,7.44726276025176e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001008297404041,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0004782909818459,285.51495361328125,294.1499938964844,294.33123779296875,292.2364501953125,295.2396240234375,294.4463806152344,285.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231261006130808e-09,0.0010202358243986,-0.0206155739724636,0.0,0.0,0.0,-0.0088934050872921,60.0,11.4228515625,-0.0,-7.096883081203488e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,9.575019066687672e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001008298131637,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,7.44726276025176e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001008297404041,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0004782909818459,285.51495361328125,294.1499938964844,294.33123779296875,292.2364501953125,295.2396240234375,294.4463806152344,285.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231261006130808e-09,0.0010202358243986,-0.0206155739724636,0.0,0.0,0.0,-0.0088934050872921,60.0,11.4228515625,-0.0,-7.096883081203488e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,9.573971328791232e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.000100818775536,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,7.44644712540321e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001008187027764,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0004782386240549,285.5137023925781,294.1499938964844,294.2882080078125,292.20806884765625,295.2227783203125,294.4056091308594,285.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218148828120775e-09,0.0010201237164437,-0.0205812361091375,0.0,0.0,0.0,-0.0088869053870439,60.0,11.353970527648926,-0.0,-7.095323439898493e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,9.573971328791232e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.000100818775536,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,7.44644712540321e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001008187027764,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0004782386240549,285.5137023925781,294.1499938964844,294.2882080078125,292.20806884765625,295.2227783203125,294.4056091308594,285.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218148828120775e-09,0.0010201237164437,-0.0205812361091375,0.0,0.0,0.0,-0.0088869053870439,60.0,11.353970527648926,-0.0,-7.095323439898493e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,9.57294469117187e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.000100807963463,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,7.445648225257173e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.0001008078907034,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0004781873431056,285.5125732421875,294.1499938964844,294.2450866699219,292.1796264648437,295.2054443359375,294.3642272949219,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.284770965576172,-0.0,-7.093795062473873e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,9.57294469117187e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.000100807963463,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,7.445648225257173e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.0001008078907034,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0004781873431056,285.5125732421875,294.1499938964844,294.2450866699219,292.1796264648437,295.2054443359375,294.3642272949219,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.284770965576172,-0.0,-7.093795062473873e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,9.572449198458344e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001008027466014,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,7.445263327099383e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001008026738418,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0004781626339536,285.5120544433594,294.1499938964844,294.2235107421875,292.1654357910156,295.19659423828125,294.3433532714844,285.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199691168963,8.199103618267145e-09,0.0010199608514085,-0.0205313581973314,0.0,0.0,0.0,-0.0088774636387825,60.0,11.250166893005373,-0.0,-7.09305822965689e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,9.571969712851568e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0001007976898108,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.444890070473775e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0001007976170512,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0004781386523973,285.5115661621094,294.1499938964844,294.2019958496094,292.1513061523437,295.1876220703125,294.3223876953125,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199177777394,8.193098643971553e-09,0.0010199095122516,-0.0205156318843364,0.0,0.0,0.0,-0.0088744862005114,60.0,11.215603828430176,-0.0,-7.092343423664715e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,9.571073314873502e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001007882528938,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,7.444192306138575e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001007881801342,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0004780939198099,285.5106811523437,294.1499938964844,294.1591491699219,292.123291015625,295.1694030761719,294.2803039550781,285.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.18188006235232e-09,0.0010198135860264,-0.0204862542450428,0.0,0.0,0.0,-0.0088689252734184,60.0,11.14675998687744,-0.0,-7.091009734949695e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,9.571073314873502e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001007882528938,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,7.444192306138575e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001007881801342,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0004780939198099,285.5106811523437,294.1499938964844,294.1591491699219,292.123291015625,295.1694030761719,294.2803039550781,285.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.18188006235232e-09,0.0010198135860264,-0.0204862542450428,0.0,0.0,0.0,-0.0088689252734184,60.0,11.14675998687744,-0.0,-7.091009734949695e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.570288966642691e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0001007799874059,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,7.443581853294745e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0001007799146464,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0004780547460541,285.50994873046875,294.1499938964844,294.1166687011719,292.0957336425781,295.1507263183594,294.2381286621094,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197377996519,8.172053256316758e-09,0.001019729534164,-0.0204605180770158,0.0,0.0,0.0,-0.0088640535250306,60.0,11.078582763671877,-0.0,-7.089840892149368e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.570288966642691e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0001007799874059,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,7.443581853294745e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0001007799146464,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0004780547460541,285.50994873046875,294.1499938964844,294.1166687011719,292.0957336425781,295.1507263183594,294.2381286621094,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197377996519,8.172053256316758e-09,0.001019729534164,-0.0204605180770158,0.0,0.0,0.0,-0.0088640535250306,60.0,11.078582763671877,-0.0,-7.089840892149368e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.5696457719896e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001007732134894,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.443081267410889e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0001007731407298,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0004780226154252,285.5093078613281,294.1499938964844,294.0747375488281,292.0687866210937,295.1316223144531,294.19598388671875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163987708087461e-09,0.0010196606162935,-0.0204393956810235,0.0,0.0,0.0,-0.0088600544258952,60.0,11.011425971984863,-0.0,-7.088881659456092e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.5696457719896e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001007732134894,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.443081267410889e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0001007731407298,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0004780226154252,285.5093078613281,294.1499938964844,294.0747375488281,292.0687866210937,295.1316223144531,294.19598388671875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163987708087461e-09,0.0010196606162935,-0.0204393956810235,0.0,0.0,0.0,-0.0088600544258952,60.0,11.011425971984863,-0.0,-7.088881659456092e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.56917501753196e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001007682512863,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,7.442715286742896e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001007681858027,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0004779991286341,285.5088195800781,294.1499938964844,294.0335693359375,292.0426025390625,295.11212158203125,294.1540832519531,285.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196182411164,8.158075104347517e-09,0.0010196100920438,-0.0204239133745431,0.0,0.0,0.0,-0.0088571244850754,60.0,10.945605278015137,-0.0,-7.088178932690425e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.56917501753196e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001007682512863,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,7.442715286742896e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001007681858027,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0004779991286341,285.5088195800781,294.1499938964844,294.0335693359375,292.0426025390625,295.11212158203125,294.1540832519531,285.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196182411164,8.158075104347517e-09,0.0010196100920438,-0.0204239133745431,0.0,0.0,0.0,-0.0088571244850754,60.0,10.945605278015137,-0.0,-7.088178932690425e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,9.569016401655972e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.0001007665778161,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,7.442591595463455e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001007665123324,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,0.0004779912123922,285.50860595703125,294.1499938964844,294.0132751464844,292.02984619140625,295.1022033691406,294.1332702636719,285.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196010116487,8.156069597475835e-09,0.0010195928625762,-0.0204186588525772,0.0,0.0,0.0,-0.0088561298325657,60.0,10.913333892822266,-0.0,-7.08794019033121e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,9.568908717483282e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001007654427667,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,7.442507921950892e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.000100765377283,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0004779858281835,285.5084228515625,294.1499938964844,293.9932556152344,292.0173645019531,295.0921936035156,294.1125793457031,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154703579066336e-09,0.001019581221044,-0.0204150844365358,0.0,0.0,0.0,-0.008855452761054,60.0,10.881502151489258,-0.0,-7.087778186587458e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.568879613652824e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0001007651371764,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,7.442484638886526e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001007650644169,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0004779844020958,285.5081787109375,294.1499938964844,293.9540100097656,291.9931945800781,295.0719299316406,294.0716552734375,285.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195857612416,8.154291464279595e-09,0.001019577612169,-0.0204140022397041,0.0,0.0,0.0,-0.0088552478700876,60.0,10.819348335266112,-0.0,-7.087729159138689e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.568879613652824e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0001007651371764,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,7.442484638886526e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001007650644169,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0004779844020958,285.5081787109375,294.1499938964844,293.9540100097656,291.9931945800781,295.0719299316406,294.0716552734375,285.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195857612416,8.154291464279595e-09,0.001019577612169,-0.0204140022397041,0.0,0.0,0.0,-0.0088552478700876,60.0,10.819348335266112,-0.0,-7.087729159138689e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,9.569108806317672e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001007675455184,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,7.442662172252312e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001007674800348,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0004779958399012,285.508056640625,294.1499938964844,293.9159851074219,291.97027587890625,295.0513000488281,294.0314636230469,285.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196097427979,8.157094555372169e-09,0.0010196015937253,-0.0204213429242372,0.0,0.0,0.0,-0.0088566374033689,60.0,10.759532928466797,-0.0,-7.088062403681762e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,9.569108806317672e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001007675455184,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,7.442662172252312e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001007674800348,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0004779958399012,285.508056640625,294.1499938964844,293.9159851074219,291.97027587890625,295.0513000488281,294.0314636230469,285.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196097427979,8.157094555372169e-09,0.0010196015937253,-0.0204213429242372,0.0,0.0,0.0,-0.0088566374033689,60.0,10.759532928466797,-0.0,-7.088062403681762e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.569626854499802e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001007729952107,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,7.443065260304138e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.000100772929727,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0004780217423103,285.508056640625,294.1499938964844,293.8793334960937,291.94879150390625,295.0303649902344,293.9921875,285.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196645744144,8.163501874491885e-09,0.0010196564253419,-0.0204381253570318,0.0,0.0,0.0,-0.0088598141446709,60.0,10.702353477478027,-0.0,-7.088824105494498e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.569626854499802e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001007729952107,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,7.443065260304138e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.000100772929727,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0004780217423103,285.508056640625,294.1499938964844,293.8793334960937,291.94879150390625,295.0303649902344,293.9921875,285.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196645744144,8.163501874491885e-09,0.0010196564253419,-0.0204381253570318,0.0,0.0,0.0,-0.0088598141446709,60.0,10.702353477478027,-0.0,-7.088824105494498e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,9.570465044816956e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0001007818209473,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,7.443716458510607e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001007817554636,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0004780635936185,285.5081787109375,294.1499938964844,293.84423828125,291.9288635253906,295.0091552734375,293.9539794921875,285.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019753399305,8.173896226537636e-09,0.0010197452502325,-0.0204653441905975,0.0,0.0,0.0,-0.0088649671524763,60.0,10.648106575012209,-0.0,-7.090059739311982e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,9.570465044816956e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0001007818209473,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,7.443716458510607e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001007817554636,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0004780635936185,285.5081787109375,294.1499938964844,293.84423828125,291.9288635253906,295.0091552734375,293.9539794921875,285.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019753399305,8.173896226537636e-09,0.0010197452502325,-0.0204653441905975,0.0,0.0,0.0,-0.0088649671524763,60.0,10.648106575012209,-0.0,-7.090059739311982e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
