time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794500,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,9.571033297106624e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001007878017844,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,7.44415883673355e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0001007877435768,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0004780920280609,285.5082702636719,294.1499938964844,293.82733154296875,291.9195251464844,294.9984436035156,293.9354553222656,285.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198139352723,8.180957244974252e-09,0.0010198057861998,-0.0204838365316391,0.0,0.0,0.0,-0.0088684679940342,60.0,10.622506141662598,-0.0,-7.090899600825652e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.571681584930047e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001007946266327,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,7.444663060596213e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.000100794561149,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0004781243915203,285.5084228515625,294.1499938964844,293.8108825683594,291.9106750488281,294.9876708984375,293.9172668457031,285.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198828531429,8.189008582348833e-09,0.0010198747040703,-0.0205049216747283,0.0,0.0,0.0,-0.008872459642589,60.0,10.597742080688477,-0.0,-7.091857412433455e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.57316005951725e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001008101971819,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.445812661899254e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001008101316983,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.000478198257042,285.5087890625,294.1499938964844,293.7794189453125,291.89434814453125,294.9660339355469,293.8816223144531,285.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200397809967,8.207383217495591e-09,0.0010200316319242,-0.0205530431121587,0.0,0.0,0.0,-0.0088815679773688,60.0,10.54997730255127,-0.0,-7.094043041888656e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.57316005951725e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001008101971819,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.445812661899254e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001008101316983,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.000478198257042,285.5087890625,294.1499938964844,293.7794189453125,291.89434814453125,294.9660339355469,293.8816223144531,285.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200397809967,8.207383217495591e-09,0.0010200316319242,-0.0205530431121587,0.0,0.0,0.0,-0.0088815679773688,60.0,10.54997730255127,-0.0,-7.094043041888656e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,9.575091098668054e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001008305262075,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.447314419550821e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001008304679999,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.00047829473624,285.5092468261719,294.1499938964844,293.75,291.880126953125,294.9442443847656,293.8476257324219,285.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202451376244,8.231396897429022e-09,0.0010202369885519,-0.0206159316003322,0.0,0.0,0.0,-0.0088934721425175,60.0,10.506477355957031,-0.0,-7.096899423686409e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,9.575091098668054e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001008305262075,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.447314419550821e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001008304679999,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.00047829473624,285.5092468261719,294.1499938964844,293.75,291.880126953125,294.9442443847656,293.8476257324219,285.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202451376244,8.231396897429022e-09,0.0010202369885519,-0.0206159316003322,0.0,0.0,0.0,-0.0088934721425175,60.0,10.506477355957031,-0.0,-7.096899423686409e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,9.577244782121852e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001008532053674,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,7.448988617397845e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001008531398838,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0004784023331012,285.509765625,294.1499938964844,293.721923828125,291.8681030273437,294.9223937988281,293.81451416015625,285.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258185246745597e-09,0.0010204659774899,-0.0206860844045877,0.0,0.0,0.0,-0.0089067528024315,60.0,10.465853691101074,-0.0,-7.100086918399029e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,9.577244782121852e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001008532053674,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,7.448988617397845e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001008531398838,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0004784023331012,285.509765625,294.1499938964844,293.721923828125,291.8681030273437,294.9223937988281,293.81451416015625,285.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258185246745597e-09,0.0010204659774899,-0.0206860844045877,0.0,0.0,0.0,-0.0089067528024315,60.0,10.465853691101074,-0.0,-7.100086918399029e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,9.57951560849324e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001008771141641,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,7.450755219906569e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001008770559565,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.0004785157798323,285.5104064941406,294.1499938964844,293.6943359375,291.8582763671875,294.9004211425781,293.7828063964844,285.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600593566894,0.0,0.0,0.0,-0.0089207561686635,60.0,10.42992877960205,-0.0,-7.103449206624647e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,9.57951560849324e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001008771141641,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,7.450755219906569e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001008770559565,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.0004785157798323,285.5104064941406,294.1499938964844,293.6943359375,291.8582763671875,294.9004211425781,293.7828063964844,285.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600593566894,0.0,0.0,0.0,-0.0089207561686635,60.0,10.42992877960205,-0.0,-7.103449206624647e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,9.5806761237327e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001008893377729,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,7.451657438650727e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001008892795653,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0004785737546626,285.5107727050781,294.1499938964844,293.6807556152344,291.8541564941406,294.889404296875,293.7674560546875,285.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300875542488484e-09,0.0010208310559391,-0.0207978822290897,0.0,0.0,0.0,-0.0089279161766171,60.0,10.413726806640623,-0.0,-7.10516800950245e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.581846097717062e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001009016559692,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,7.452567660948262e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001009015977615,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.000478632224258,285.5111694335937,294.1499938964844,293.66729736328125,291.8505554199219,294.8783569335937,293.7523803710937,285.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,10.398500442504885,-0.0,-7.106901023234968e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,9.584196959622204e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,0.000100926401501,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,7.454395381500944e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0001009263432933,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.00047874962911,285.51202392578125,294.1499938964844,293.6407470703125,291.84478759765625,294.856201171875,293.722900390625,285.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212138295173,8.344670732185477e-09,0.0010212055640295,-0.0209125727415084,0.0,0.0,0.0,-0.0089496271684765,60.0,10.370820045471191,-0.0,-7.110382682640194e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,9.584196959622204e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,0.000100926401501,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,7.454395381500944e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0001009263432933,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.00047874962911,285.51202392578125,294.1499938964844,293.6407470703125,291.84478759765625,294.856201171875,293.722900390625,285.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212138295173,8.344670732185477e-09,0.0010212055640295,-0.0209125727415084,0.0,0.0,0.0,-0.0089496271684765,60.0,10.370820045471191,-0.0,-7.110382682640194e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.58652890403755e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.000100950957858,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,7.456208550138399e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001009508996503,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0004788661317434,285.5129699707031,294.1499938964844,293.61474609375,291.8408508300781,294.8339538574219,293.6943054199219,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373681303908143e-09,0.001021453528665,-0.0209885444492101,0.0,0.0,0.0,-0.0089640086516737,60.0,10.34683895111084,-0.0,-7.113838051964194e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.58652890403755e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.000100950957858,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,7.456208550138399e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001009508996503,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0004788661317434,285.5129699707031,294.1499938964844,293.61474609375,291.8408508300781,294.8339538574219,293.6943054199219,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373681303908143e-09,0.001021453528665,-0.0209885444492101,0.0,0.0,0.0,-0.0089640086516737,60.0,10.34683895111084,-0.0,-7.113838051964194e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.588805551175028e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.0001009749321383,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,7.457979518221691e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001009748812066,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0004789798695128,285.5140380859375,294.1499938964844,293.5892639160156,291.8386535644531,294.8116455078125,293.6665344238281,286.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402011530961317e-09,0.0010216957889497,-0.0210627317428588,0.0,0.0,0.0,-0.0089780529960989,60.0,10.32627773284912,-0.0,-7.117213129959056e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.588805551175028e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.0001009749321383,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,7.457979518221691e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001009748812066,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0004789798695128,285.5140380859375,294.1499938964844,293.5892639160156,291.8386535644531,294.8116455078125,293.6665344238281,286.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402011530961317e-09,0.0010216957889497,-0.0210627317428588,0.0,0.0,0.0,-0.0089780529960989,60.0,10.32627773284912,-0.0,-7.117213129959056e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.590991248842327e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001009979459922,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,7.459679181920364e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0001009978877846,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0004790890670847,285.51519775390625,294.1499938964844,293.5643310546875,291.83807373046875,294.7892761230469,293.6394348144531,286.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219367686659,8.429197784209919e-09,0.0010219282703474,-0.0211339276283979,0.0,0.0,0.0,-0.0089915310963988,60.0,10.308883666992188,-0.0,-7.120452494291385e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.590991248842327e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001009979459922,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,7.459679181920364e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0001009978877846,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0004790890670847,285.51519775390625,294.1499938964844,293.5643310546875,291.83807373046875,294.7892761230469,293.6394348144531,286.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219367686659,8.429197784209919e-09,0.0010219282703474,-0.0211339276283979,0.0,0.0,0.0,-0.0089915310963988,60.0,10.308883666992188,-0.0,-7.120452494291385e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,9.59203316597268e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0001010089181363,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,7.460489723598585e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001010088599286,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0004791411047335,285.5158386230469,294.1499938964844,293.55206298828125,291.8383483886719,294.778076171875,293.626220703125,286.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220475960522,8.442161636423862e-09,0.0010220390977337,-0.0211678743362426,0.0,0.0,0.0,-0.0089979572221636,60.0,10.301580429077148,-0.0,-7.121997214198927e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,9.593040158506484e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0001010195264825,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,7.46127261663787e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001010194682748,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0004791914252564,285.5165100097656,294.1499938964844,293.5399169921875,291.8389892578125,294.7668762207031,293.6131591796875,286.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221546981483,8.454688504855312e-09,0.0010221461998298,-0.021200681105256,0.0,0.0,0.0,-0.0090041672810912,60.0,10.294973373413086,-0.0,-7.123490775029495e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,9.594971925253049e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.000101039862784,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,7.4627751018852e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0001010398045764,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0004792879044543,285.51788330078125,294.1499938964844,293.5160827636719,291.84130859375,294.7444152832031,293.58740234375,286.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223601711913,8.478711954751361e-09,0.0010223516728729,-0.0212635900825262,0.0,0.0,0.0,-0.0090160770341753,60.0,10.283114433288574,-0.0,-7.126354262254608e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,9.594971925253049e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.000101039862784,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,7.4627751018852e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0001010398045764,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0004792879044543,285.51788330078125,294.1499938964844,293.5160827636719,291.84130859375,294.7444152832031,293.58740234375,286.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223601711913,8.478711954751361e-09,0.0010223516728729,-0.0212635900825262,0.0,0.0,0.0,-0.0090160770341753,60.0,10.283114433288574,-0.0,-7.126354262254608e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.59668104769662e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001010578562272,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,7.46410369174555e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001010577980196,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0004793732950929,285.5194091796875,294.1499938964844,293.4927673339844,291.8448791503906,294.7219543457031,293.5623474121094,286.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225418955087,8.499963399799526e-09,0.0010225333971902,-0.02131924405694,0.0,0.0,0.0,-0.0090266121551394,60.0,10.274133682250977,-0.0,-7.12888805765033e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.59668104769662e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001010578562272,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,7.46410369174555e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001010577980196,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0004793732950929,285.5194091796875,294.1499938964844,293.4927673339844,291.8448791503906,294.7219543457031,293.5623474121094,286.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225418955087,8.499963399799526e-09,0.0010225333971902,-0.02131924405694,0.0,0.0,0.0,-0.0090266121551394,60.0,10.274133682250977,-0.0,-7.12888805765033e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,9.598161705071108e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001010734486044,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,7.465255475835875e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001010733903967,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0004794472770299,285.5210266113281,294.1499938964844,293.4700012207031,291.849609375,294.6994934082031,293.5379638671875,286.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226994054391,8.51837356208307e-09,0.0010226909071207,-0.0213674530386924,0.0,0.0,0.0,-0.0090357391163706,60.0,10.26761531829834,-0.0,-7.13108363470383e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,9.598161705071108e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001010734486044,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,7.465255475835875e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001010733903967,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0004794472770299,285.5210266113281,294.1499938964844,293.4700012207031,291.849609375,294.6994934082031,293.5379638671875,286.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226994054391,8.51837356208307e-09,0.0010226909071207,-0.0213674530386924,0.0,0.0,0.0,-0.0090357391163706,60.0,10.26761531829834,-0.0,-7.13108363470383e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,9.599397890269756e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001010864580166,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,7.466216629836708e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001010864070849,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0004795090353582,285.5227355957031,294.1499938964844,293.44781494140625,291.8553771972656,294.677001953125,293.5142822265625,286.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228308383375,8.533735496030204e-09,0.0010228222236037,-0.0214076805859804,0.0,0.0,0.0,-0.0090433545410633,60.0,10.263090133666992,-0.0,-7.132916124419354e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,9.599397890269756e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001010864580166,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,7.466216629836708e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001010864070849,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0004795090353582,285.5227355957031,294.1499938964844,293.44781494140625,291.8553771972656,294.677001953125,293.5142822265625,286.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228308383375,8.533735496030204e-09,0.0010228222236037,-0.0214076805859804,0.0,0.0,0.0,-0.0090433545410633,60.0,10.263090133666992,-0.0,-7.132916124419354e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.59991230047308e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001010918713291,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,7.466616079909727e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001010918203974,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0004795347340404,285.52362060546875,294.1499938964844,293.4369201660156,291.858642578125,294.6658020019531,293.502685546875,286.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228848550468,8.540123275224687e-09,0.0010228763567283,-0.0214244090020656,0.0,0.0,0.0,-0.0090465182438492,60.0,10.261605262756348,-0.0,-7.133677826232089e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.60038451012224e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0001010968480841,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.466983515769243e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001010967898764,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0004795583081431,285.5245361328125,294.1499938964844,293.4261779785156,291.8620910644531,294.6545715332031,293.4912109375,286.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229349136352,8.545987029151547e-09,0.0010229262989014,-0.0214397646486759,0.0,0.0,0.0,-0.0090494249016046,60.0,10.260403633117676,-0.0,-7.134377710826811e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.601188503438608e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001011053100228,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,7.467608520528302e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001011052590911,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.000479598500533,285.52642822265625,294.1499938964844,293.4051513671875,291.86962890625,294.63214111328125,293.46856689453125,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230211773887,8.555968378232137e-09,0.0010230126790702,-0.0214659012854099,0.0,0.0,0.0,-0.0090543776750564,60.0,10.258736610412598,-0.0,-7.13556786990921e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.601188503438608e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001011053100228,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,7.467608520528302e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001011052590911,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.000479598500533,285.52642822265625,294.1499938964844,293.4051513671875,291.86962890625,294.63214111328125,293.46856689453125,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230211773887,8.555968378232137e-09,0.0010230126790702,-0.0214659012854099,0.0,0.0,0.0,-0.0090543776750564,60.0,10.258736610412598,-0.0,-7.13556786990921e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.601664351066574e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001011103231576,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,7.467978866770864e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001011102722259,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0004796222783625,285.5284118652344,294.1499938964844,293.3846740722656,291.8778686523437,294.6097717285156,293.4465026855469,286.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230714688077,8.561859665690008e-09,0.0010230629704892,-0.021481329575181,0.0,0.0,0.0,-0.0090572983026504,60.0,10.25859546661377,-0.0,-7.136270596674876e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.601664351066574e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001011103231576,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,7.467978866770864e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001011102722259,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0004796222783625,285.5284118652344,294.1499938964844,293.3846740722656,291.8778686523437,294.6097717285156,293.4465026855469,286.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230714688077,8.561859665690008e-09,0.0010230629704892,-0.021481329575181,0.0,0.0,0.0,-0.0090572983026504,60.0,10.25859546661377,-0.0,-7.136270596674876e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,9.60183097049594e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001011120766634,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,7.468108378816396e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001011120257317,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0004796306311618,285.53045654296875,294.1499938964844,293.36474609375,291.88671875,294.5874328613281,293.4250183105469,286.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230891639366,8.563902476055318e-09,0.0010230805492028,-0.0214866790920496,0.0,0.0,0.0,-0.0090583115816116,60.0,10.259517669677734,-0.0,-7.136514312833242e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,9.60183097049594e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001011120766634,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,7.468108378816396e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001011120257317,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0004796306311618,285.53045654296875,294.1499938964844,293.36474609375,291.88671875,294.5874328613281,293.4250183105469,286.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230891639366,8.563902476055318e-09,0.0010230805492028,-0.0214866790920496,0.0,0.0,0.0,-0.0090583115816116,60.0,10.259517669677734,-0.0,-7.136514312833242e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,9.601624333299696e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001011098938761,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,7.467946852557361e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001011098502203,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.000479620299302,285.5325927734375,294.1499938964844,293.345458984375,291.8960266113281,294.5651550292969,293.4040832519531,286.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230669286102,8.56128945514456e-09,0.0010230583138763,-0.0214798357337713,0.0,0.0,0.0,-0.0090570170432329,60.0,10.261366844177246,-0.0,-7.136203095114979e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
