time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796840,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,9.601624333299696e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001011098938761,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,7.467946852557361e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001011098502203,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.000479620299302,285.5325927734375,294.1499938964844,293.345458984375,291.8960266113281,294.5651550292969,293.4040832519531,286.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230669286102,8.56128945514456e-09,0.0010230583138763,-0.0214798357337713,0.0,0.0,0.0,-0.0090570170432329,60.0,10.261366844177246,-0.0,-7.136203095114979e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.601336932973936e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001011068670777,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,7.467723480658606e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.000101106823422,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.0004796059511136,285.53369140625,294.1499938964844,293.33599853515625,291.9008483886719,294.5540466308594,293.3938903808594,286.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230349143967,8.557689668009516e-09,0.0010230262996628,-0.021470408886671,0.0,0.0,0.0,-0.0090552261099219,60.0,10.262619018554688,-0.0,-7.135773216759844e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,9.600967314327136e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0001011029744404,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,7.467436080332845e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001011029307846,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,0.0004795874992851,285.5348205566406,294.1499938964844,293.32672119140625,291.90576171875,294.54296875,293.3838195800781,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229953331872,8.553066699334977e-09,0.0010229868348687,-0.0214583054184913,0.0,0.0,0.0,-0.0090529341250658,60.0,10.264004707336426,-0.0,-7.135221835596894e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.599970508133993e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001010924825095,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,7.466660463251173e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001010924315778,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.000479537731735,285.537109375,294.1499938964844,293.30859375,291.9157409667969,294.52081298828125,293.3639831542969,286.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540614437890781e-09,0.0010228820610791,-0.0214256923645734,0.0,0.0,0.0,-0.0090467697009444,60.0,10.267035484313965,-0.0,-7.13373609073642e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.599970508133993e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001010924825095,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,7.466660463251173e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001010924315778,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.000479537731735,285.537109375,294.1499938964844,293.30859375,291.9157409667969,294.52081298828125,293.3639831542969,286.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540614437890781e-09,0.0010228820610791,-0.0214256923645734,0.0,0.0,0.0,-0.0090467697009444,60.0,10.267035484313965,-0.0,-7.13373609073642e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,9.598437463864684e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0001010763298836,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,7.465467933798209e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001010762862279,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0004794611595571,285.5394897460937,294.1499938964844,293.29107666015625,291.9259338378906,294.498779296875,293.3448791503906,286.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521475969303083e-09,0.0010227180318906,-0.0213755760341882,0.0,0.0,0.0,-0.0090372804552316,60.0,10.270345687866213,-0.0,-7.13145382746916e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,9.598437463864684e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0001010763298836,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,7.465467933798209e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001010762862279,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0004794611595571,285.5394897460937,294.1499938964844,293.29107666015625,291.9259338378906,294.498779296875,293.3448791503906,286.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521475969303083e-09,0.0010227180318906,-0.0213755760341882,0.0,0.0,0.0,-0.0090372804552316,60.0,10.270345687866213,-0.0,-7.13145382746916e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.596486779628322e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0001010557825793,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,7.46395016903989e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0001010557389236,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0004793636908289,285.5419311523437,294.1499938964844,293.274169921875,291.9361572265625,294.476806640625,293.32635498046875,286.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497131886997522e-09,0.0010225101141259,-0.0213118270039558,0.0,0.0,0.0,-0.0090252133086323,60.0,10.273731231689451,-0.0,-7.128550549850844e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.596486779628322e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0001010557825793,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,7.46395016903989e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0001010557389236,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0004793636908289,285.5419311523437,294.1499938964844,293.274169921875,291.9361572265625,294.476806640625,293.32635498046875,286.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497131886997522e-09,0.0010225101141259,-0.0213118270039558,0.0,0.0,0.0,-0.0090252133086323,60.0,10.273731231689451,-0.0,-7.128550549850844e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,9.594091534381732e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0001010305641102,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,7.462087523890659e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0001010305131785,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0004792440740857,285.54443359375,294.1499938964844,293.2578430175781,291.94635009765625,294.4549560546875,293.3084411621094,286.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467256229494069e-09,0.0010222546989098,-0.0212335903197526,0.0,0.0,0.0,-0.0090104024857282,60.0,10.276926040649414,-0.0,-7.124988599116477e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,9.594091534381732e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0001010305641102,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,7.462087523890659e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0001010305131785,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0004792440740857,285.54443359375,294.1499938964844,293.2578430175781,291.94635009765625,294.4549560546875,293.3084411621094,286.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467256229494069e-09,0.0010222546989098,-0.0212335903197526,0.0,0.0,0.0,-0.0090104024857282,60.0,10.276926040649414,-0.0,-7.124988599116477e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.592691640136763e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0001010158157441,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,7.460998313035816e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,0.0001010157720884,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0004791741375811,285.5457458496094,294.1499938964844,293.2499389648437,291.9513854980469,294.444091796875,293.2998046875,286.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449795529941184e-09,0.0010221038246527,-0.0211878679692745,0.0,0.0,0.0,-0.0090017383918166,60.0,10.278375625610352,-0.0,-7.122907419443436e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,9.591219713911414e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0001010003179544,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,7.459853077307343e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0001010002670227,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0004791006213054,285.54705810546875,294.1499938964844,293.2421569824219,291.9563903808594,294.4332580566406,293.29132080078125,286.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431435993827563e-09,0.0010219467803835,-0.0211397893726825,0.0,0.0,0.0,-0.0089926365762948,60.0,10.279767990112305,-0.0,-7.120719658360032e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,9.588049579178914e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001009669358609,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,7.457387982867658e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001009668922051,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0004789422964677,285.5497436523437,294.1499938964844,293.2270812988281,291.9661865234375,294.41168212890625,293.274658203125,286.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391912942329327e-09,0.0010216105729341,-0.0210362859070301,0.0,0.0,0.0,-0.0089730527251958,60.0,10.282299041748049,-0.0,-7.116009470564677e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,9.588049579178914e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001009669358609,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,7.457387982867658e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001009668922051,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0004789422964677,285.5497436523437,294.1499938964844,293.2270812988281,291.9661865234375,294.41168212890625,293.274658203125,286.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391912942329327e-09,0.0010216105729341,-0.0210362859070301,0.0,0.0,0.0,-0.0089730527251958,60.0,10.282299041748049,-0.0,-7.116009470564677e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.58447199082002e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001009292536764,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,7.454604929080233e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0001009292100206,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0004787635698448,285.552490234375,294.1499938964844,293.212646484375,291.9756164550781,294.3902282714844,293.2586975097656,286.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347300628486211e-09,0.0010212287306785,-0.02091945707798,0.0,0.0,0.0,-0.0089509347453713,60.0,10.283974647521973,-0.0,-7.110696031986663e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.58447199082002e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001009292536764,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,7.454604929080233e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0001009292100206,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0004787635698448,285.552490234375,294.1499938964844,293.212646484375,291.9756164550781,294.3902282714844,293.2586975097656,286.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347300628486211e-09,0.0010212287306785,-0.02091945707798,0.0,0.0,0.0,-0.0089509347453713,60.0,10.283974647521973,-0.0,-7.110696031986663e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,9.58059899858199e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.000100888471934,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,7.4515919550322e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001008884282782,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0004785701166838,285.5553283691406,294.1499938964844,293.1988220214844,291.9845886230469,294.3689270019531,293.243408203125,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299013920520792e-09,0.0010208159219473,-0.020793005824089,0.0,0.0,0.0,-0.008926996961236,60.0,10.284829139709473,-0.0,-7.104946320168892e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,9.58059899858199e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.000100888471934,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,7.4515919550322e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001008884282782,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0004785701166838,285.5553283691406,294.1499938964844,293.1988220214844,291.9845886230469,294.3689270019531,293.243408203125,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299013920520792e-09,0.0010208159219473,-0.020793005824089,0.0,0.0,0.0,-0.008926996961236,60.0,10.284829139709473,-0.0,-7.104946320168892e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,9.57645825110376e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.00010084486712,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,7.448371616192162e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001008448234642,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0004783633048646,285.5582275390625,294.1499938964844,293.1856689453125,291.9930114746094,294.3477783203125,293.2287292480469,286.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247393878946241e-09,0.0010203743586316,-0.0206578224897384,0.0,0.0,0.0,-0.0089014060795307,60.0,10.284646034240724,-0.0,-7.09880296767551e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,9.57645825110376e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.00010084486712,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,7.448371616192162e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001008448234642,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0004783633048646,285.5582275390625,294.1499938964844,293.1856689453125,291.9930114746094,294.3477783203125,293.2287292480469,286.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247393878946241e-09,0.0010203743586316,-0.0206578224897384,0.0,0.0,0.0,-0.0089014060795307,60.0,10.284646034240724,-0.0,-7.09880296767551e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,9.5742943813093e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001008220788207,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.446688687196001e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.000100822035165,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0004782552132382,285.5597229003906,294.1499938964844,293.1793212890625,291.9969787597656,294.3372802734375,293.2217102050781,286.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.22041368309101e-09,0.0010201424593105,-0.0205871686339378,0.0,0.0,0.0,-0.0088880248367786,60.0,10.283981323242188,-0.0,-7.095592735595346e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.57208831096068e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,0.0001007988466881,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,7.444972288794816e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001007988030323,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0004781450261361,285.56121826171875,294.1499938964844,293.1731262207031,292.0007629394531,294.32684326171875,293.21484375,286.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192912126503415e-09,0.0010199071839451,-0.0205151457339525,0.0,0.0,0.0,-0.0088743902742862,60.0,10.283055305480955,-0.0,-7.092321396839908e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.567564848111942e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001007512109936,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,7.441453635692596e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,0.0001007511673378,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0004779190639965,285.5642395019531,294.1499938964844,293.1612243652344,292.0077819824219,294.3060607910156,293.2014465332031,286.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136519902279815e-09,0.0010194262722507,-0.0203674621880054,0.0,0.0,0.0,-0.0088464403524994,60.0,10.280508995056152,-0.0,-7.08561600504254e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.567564848111942e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001007512109936,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,7.441453635692596e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,0.0001007511673378,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0004779190639965,285.5642395019531,294.1499938964844,293.1612243652344,292.0077819824219,294.3060607910156,293.2014465332031,286.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136519902279815e-09,0.0010194262722507,-0.0203674621880054,0.0,0.0,0.0,-0.0088464403524994,60.0,10.280508995056152,-0.0,-7.08561600504254e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,9.562997001921758e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001007031096378,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,7.43790078558959e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.000100703065982,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,0.0004776908899657,285.5673828125,294.1499938964844,293.1499938964844,292.0138854980469,294.28546142578125,293.1887512207031,286.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.07957789561442e-09,0.0010189391905441,-0.0202183369547128,0.0,0.0,0.0,-0.0088182110339403,60.0,10.276361465454102,-0.0,-7.078848085484425e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,9.562997001921758e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001007031096378,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,7.43790078558959e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.000100703065982,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,0.0004776908899657,285.5673828125,294.1499938964844,293.1499938964844,292.0138854980469,294.28546142578125,293.1887512207031,286.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.07957789561442e-09,0.0010189391905441,-0.0202183369547128,0.0,0.0,0.0,-0.0088182110339403,60.0,10.276361465454102,-0.0,-7.078848085484425e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,9.55953510128893e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001006666498142,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,7.435207953676581e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001006666061584,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0004775179550051,285.5705871582031,294.1499938964844,293.1401672363281,292.01910400390625,294.2652893066406,293.1777648925781,286.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185777209699,8.036410648060155e-09,0.0010185696883127,-0.0201052874326705,0.0,0.0,0.0,-0.0087968092411756,60.0,10.27085018157959,-0.0,-7.073720098560443e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,9.55953510128893e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001006666498142,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,7.435207953676581e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001006666061584,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0004775179550051,285.5705871582031,294.1499938964844,293.1401672363281,292.01910400390625,294.2652893066406,293.1777648925781,286.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185777209699,8.036410648060155e-09,0.0010185696883127,-0.0201052874326705,0.0,0.0,0.0,-0.0087968092411756,60.0,10.27085018157959,-0.0,-7.073720098560443e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.556340955896304e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,0.0001006330057862,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,7.432723214151338e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.0001006329694064,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0004773584078066,285.5738525390625,294.1499938964844,293.1323547363281,292.0234680175781,294.2452697753906,293.1668395996094,286.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182369733229,7.996581175007123e-09,0.0010182289406657,-0.0200009793043136,0.0,0.0,0.0,-0.0087770642712712,60.0,10.265447616577148,-0.0,-7.068990015568488e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.556340955896304e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,0.0001006330057862,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,7.432723214151338e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.0001006329694064,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0004773584078066,285.5738525390625,294.1499938964844,293.1323547363281,292.0234680175781,294.2452697753906,293.1668395996094,286.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182369733229,7.996581175007123e-09,0.0010182289406657,-0.0200009793043136,0.0,0.0,0.0,-0.0087770642712712,60.0,10.265447616577148,-0.0,-7.068990015568488e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,9.55503128352575e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001006192178465,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,7.431704580085352e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001006191741907,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0004772929823957,285.57550048828125,294.1499938964844,293.1291809082031,292.0253601074219,294.2352600097656,293.1614990234375,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980251126582516e-09,0.00101809122134,-0.019958209246397,0.0,0.0,0.0,-0.0087689775973558,60.0,10.262402534484863,-0.0,-7.067050233899863e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,9.554139978718013e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001006098318612,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,7.431011908920482e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001006097882054,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0004772484826389,285.5771484375,294.1499938964844,293.1264343261719,292.0270690917969,294.225341796875,293.1567077636719,286.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969133797303131e-09,0.0010179958771914,-0.0199290942400693,0.0,0.0,0.0,-0.0087634650990366,60.0,10.259112358093262,-0.0,-7.065730756039559e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.5528615929652e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,0.0001005963713396,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,7.430017285514623e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001005963276838,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0004771846288349,285.5805053710937,294.1499938964844,293.12225341796875,292.0299072265625,294.2056579589844,293.1479187011719,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953175895636377e-09,0.001017857925035,-0.0198873039335012,0.0,0.0,0.0,-0.0087555469945073,60.0,10.252262115478516,-0.0,-7.06383644910602e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.5528615929652e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,0.0001005963713396,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,7.430017285514623e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001005963276838,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0004771846288349,285.5805053710937,294.1499938964844,293.12225341796875,292.0299072265625,294.2056579589844,293.1479187011719,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953175895636377e-09,0.001017857925035,-0.0198873039335012,0.0,0.0,0.0,-0.0087555469945073,60.0,10.252262115478516,-0.0,-7.06383644910602e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,9.552831761538982e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001005960511974,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,7.429994002450258e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001005960148177,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0004771831736434,285.5839538574219,294.1499938964844,293.11968994140625,292.0321044921875,294.1865234375,293.1415100097656,286.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952776215347512e-09,0.0010178547818213,-0.0198862552642822,0.0,0.0,0.0,-0.0087553495541214,60.0,10.244712829589844,-0.0,-7.063788842742724e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,9.552831761538982e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001005960511974,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,7.429994002450258e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001005960148177,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0004771831736434,285.5839538574219,294.1499938964844,293.11968994140625,292.0321044921875,294.1865234375,293.1415100097656,286.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952776215347512e-09,0.0010178547818213,-0.0198862552642822,0.0,0.0,0.0,-0.0087553495541214,60.0,10.244712829589844,-0.0,-7.063788842742724e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,9.55299983615987e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001005978265311,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,7.430124242091551e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001005977828754,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0004771915846504,285.5874328613281,294.1499938964844,293.1185913085937,292.0336608886719,294.16748046875,293.1355285644531,286.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178799275308,7.954843894708574e-09,0.001017872011289,-0.0198916718363761,0.0,0.0,0.0,-0.0087563721463084,60.0,10.237041473388672,-0.0,-7.064034690529297e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,9.55299983615987e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001005978265311,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,7.430124242091551e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001005977828754,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0004771915846504,285.5874328613281,294.1499938964844,293.1185913085937,292.0336608886719,294.16748046875,293.1355285644531,286.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178799275308,7.954843894708574e-09,0.001017872011289,-0.0198916718363761,0.0,0.0,0.0,-0.0087563721463084,60.0,10.237041473388672,-0.0,-7.064034690529297e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
