time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.554791904520243e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001006166930892,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,7.431518315570429e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001006166494335,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,0.000477281078929,285.59112548828125,294.1499938964844,293.1187744140625,292.03466796875,294.14959716796875,293.1335144042969,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180708486586,7.977139837578306e-09,0.0010180629324167,-0.0199500638991594,0.0,0.0,0.0,-0.0087674269452691,60.0,10.228304862976074,-0.0,-7.066681462220006e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.554791904520243e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001006166930892,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,7.431518315570429e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001006166494335,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,0.000477281078929,285.59112548828125,294.1499938964844,293.1187744140625,292.03466796875,294.14959716796875,293.1335144042969,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180708486586,7.977139837578306e-09,0.0010180629324167,-0.0199500638991594,0.0,0.0,0.0,-0.0087674269452691,60.0,10.228304862976074,-0.0,-7.066681462220006e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,9.55511786742136e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0001006201200652,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,7.431771518895403e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0001006200836854,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0004772973770741,285.5928955078125,294.1499938964844,293.11932373046875,292.03497314453125,294.1403503417969,293.1314697265625,286.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181072866544,7.9811881548153e-09,0.0010180993704125,-0.0199606642127037,0.0,0.0,0.0,-0.0087694432586431,60.0,10.224339485168455,-0.0,-7.067161789109377e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,9.556060831528156e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001006300517474,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,7.432504935422912e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0001006300080916,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,0.0004773444670718,285.5947265625,294.1499938964844,293.1201477050781,292.0351257324219,294.1313171386719,293.1302795410156,286.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182067053392,7.992921879917958e-09,0.0010181987890973,-0.0199913941323757,0.0,0.0,0.0,-0.0087752556428313,60.0,10.219948768615724,-0.0,-7.068555163414203e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.558193414704874e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001006525053526,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,7.434163853758946e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0001006524689728,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0004774510161951,285.5984191894531,294.1499938964844,293.1224975585937,292.0351257324219,294.1134338378906,293.1285400390625,286.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019468644704375e-09,0.0010184249840676,-0.0200609173625707,0.0,0.0,0.0,-0.0087884115055203,60.0,10.210968017578123,-0.0,-7.07170784153277e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.558193414704874e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001006525053526,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,7.434163853758946e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0001006524689728,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0004774510161951,285.5984191894531,294.1499938964844,293.1224975585937,292.0351257324219,294.1134338378906,293.1285400390625,286.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019468644704375e-09,0.0010184249840676,-0.0200609173625707,0.0,0.0,0.0,-0.0087884115055203,60.0,10.210968017578123,-0.0,-7.07170784153277e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,9.56090007093735e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001006810052786,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,7.436268060700968e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0001006809688988,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0004775862034875,285.6021728515625,294.1499938964844,293.1257629394531,292.0346984863281,294.0961608886719,293.12860107421875,286.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.0531572521636e-09,0.0010187129955738,-0.0201491452753543,0.0,0.0,0.0,-0.0088051119819283,60.0,10.201408386230469,-0.0,-7.075708907677837e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,9.56090007093735e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001006810052786,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,7.436268060700968e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0001006809688988,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0004775862034875,285.6021728515625,294.1499938964844,293.1257629394531,292.0346984863281,294.0961608886719,293.12860107421875,286.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.0531572521636e-09,0.0010187129955738,-0.0201491452753543,0.0,0.0,0.0,-0.0088051119819283,60.0,10.201408386230469,-0.0,-7.075708907677837e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.563751518726348e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0001007110331556,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,7.438485772581771e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001007109967758,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0004777286376338,285.6059875488281,294.1499938964844,293.1297302246094,292.0339050292969,294.0791015625,293.1291809082031,286.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088658631777434e-09,0.0010190166067332,-0.0202421192079782,0.0,0.0,0.0,-0.0088227111846208,60.0,10.19165325164795,-0.0,-7.079927399900043e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.563751518726348e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0001007110331556,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,7.438485772581771e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001007109967758,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0004777286376338,285.6059875488281,294.1499938964844,293.1297302246094,292.0339050292969,294.0791015625,293.1291809082031,286.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088658631777434e-09,0.0010190166067332,-0.0202421192079782,0.0,0.0,0.0,-0.0088227111846208,60.0,10.19165325164795,-0.0,-7.079927399900043e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,9.565421350998804e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001007286118692,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,7.439784531015903e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,0.0001007285754894,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0004778120783157,285.6080322265625,294.1499938964844,293.1320495605469,292.0333557128906,294.0705871582031,293.1303100585937,286.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.186245918273926,-0.0,-7.082397956992281e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,9.566970402374864e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001007449245662,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,7.440989429596812e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0001007448881864,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0004778894362971,285.6098937988281,294.1499938964844,293.13427734375,292.03277587890625,294.062744140625,293.13134765625,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128735018431144e-09,0.0010193592170253,-0.0203470755368471,0.0,0.0,0.0,-0.0088425790891051,60.0,10.181252479553224,-0.0,-7.084690878400579e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.56860021688044e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001007620885502,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,7.442256901413202e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0001007620521704,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0004779708688147,285.61187744140625,294.1499938964844,293.1367492675781,292.0321044921875,294.0546569824219,293.13262939453125,286.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029895321291e-09,0.0010195331415161,-0.0204002223908901,0.0,0.0,0.0,-0.0088526420295238,60.0,10.175951957702637,-0.0,-7.087103170988486e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,9.57025185925886e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.0001007794780889,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,7.443541107932106e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001007794417091,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.000478053378174,285.6138610839844,294.1499938964844,293.1392822265625,292.0313720703125,294.0467529296875,293.1341552734375,286.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169596554807868e-09,0.0010197088122367,-0.0204540845006704,0.0,0.0,0.0,-0.0088628372177481,60.0,10.170526504516602,-0.0,-7.089548859084972e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,9.573548595653848e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001008141916827,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,7.446105155395344e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0001008141553029,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.0004782180476468,285.617919921875,294.1499938964844,293.1445617675781,292.0297546386719,294.0313415527344,293.13775634765625,286.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210643720474309e-09,0.0010200595716014,-0.0205615814775228,0.0,0.0,0.0,-0.0088831847533583,60.0,10.159334182739258,-0.0,-7.09443099822238e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,9.573548595653848e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001008141916827,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,7.446105155395344e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0001008141553029,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.0004782180476468,285.617919921875,294.1499938964844,293.1445617675781,292.0297546386719,294.0313415527344,293.13775634765625,286.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210643720474309e-09,0.0010200595716014,-0.0205615814775228,0.0,0.0,0.0,-0.0088831847533583,60.0,10.159334182739258,-0.0,-7.09443099822238e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,9.576909360475838e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001008495892165,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,7.44871940696612e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001008495528367,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0004783859476447,285.6220092773437,294.1499938964844,293.1499938964844,292.0279541015625,294.0160217285156,293.1416015625,286.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252495575788998e-09,0.0010204171994701,-0.0206711832433938,0.0,0.0,0.0,-0.0089039308950304,60.0,10.148038864135742,-0.0,-7.09940977117185e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,9.576909360475838e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001008495892165,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,7.44871940696612e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001008495528367,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0004783859476447,285.6220092773437,294.1499938964844,293.1499938964844,292.0279541015625,294.0160217285156,293.1416015625,286.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252495575788998e-09,0.0010204171994701,-0.0206711832433938,0.0,0.0,0.0,-0.0089039308950304,60.0,10.148038864135742,-0.0,-7.09940977117185e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.580113692209125e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001008833278319,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,7.451211422448978e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0001008832914521,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0004785460187122,285.6260986328125,294.1499938964844,293.1554260253906,292.0260009765625,294.00103759765625,293.1457214355469,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292390774045089e-09,0.0010207584127783,-0.0207756608724594,0.0,0.0,0.0,-0.0089237093925476,60.0,10.136354446411133,-0.0,-7.104158328274934e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.580113692209125e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001008833278319,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,7.451211422448978e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0001008832914521,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0004785460187122,285.6260986328125,294.1499938964844,293.1554260253906,292.0260009765625,294.00103759765625,293.1457214355469,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292390774045089e-09,0.0010207584127783,-0.0207756608724594,0.0,0.0,0.0,-0.0089237093925476,60.0,10.136354446411133,-0.0,-7.104158328274934e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.583169594407082e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0001009155093925,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.453588477801532e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0001009154730127,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0004786986683029,285.6302490234375,294.1499938964844,293.16070556640625,292.02398681640625,293.9862365722656,293.14990234375,286.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330443002080301e-09,0.0010210839100182,-0.0208753123879432,0.0,0.0,0.0,-0.008942574262619,60.0,10.124402046203612,-0.0,-7.108688748758142e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.583169594407082e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0001009155093925,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.453588477801532e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0001009154730127,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0004786986683029,285.6302490234375,294.1499938964844,293.16070556640625,292.02398681640625,293.9862365722656,293.14990234375,286.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330443002080301e-09,0.0010210839100182,-0.0208753123879432,0.0,0.0,0.0,-0.008942574262619,60.0,10.124402046203612,-0.0,-7.108688748758142e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,9.584530198480934e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.000100929828477,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,7.454646402038634e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001009297993732,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.000478766625747,285.6323547363281,294.1499938964844,293.16326904296875,292.02294921875,293.9790344238281,293.15203857421875,286.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347377900008723e-09,0.0010212281486019,-0.0209196619689464,0.0,0.0,0.0,-0.0089509664103388,60.0,10.11820125579834,-0.0,-7.110705269042229e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,9.585856605554e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001009437983157,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,7.455678132828325e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001009437692118,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.000478832895169,285.63446044921875,294.1499938964844,293.16571044921875,292.0219421386719,293.9718322753906,293.1541748046875,286.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363894465901467e-09,0.001021369243972,-0.0209629144519567,0.0,0.0,0.0,-0.0089591536670923,60.0,10.111957550048828,-0.0,-7.112672051334813e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.588260581949726e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0001009691186482,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,7.457547326339409e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0001009690822684,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0004789530066773,285.6387023925781,294.1499938964844,293.1702575683594,292.0199279785156,293.9576416015625,293.158447265625,286.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393826078645361e-09,0.0010216260561719,-0.0210412982851266,0.0,0.0,0.0,-0.0089739970862865,60.0,10.09923267364502,-0.0,-7.116237554782856e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.588260581949726e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0001009691186482,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,7.457547326339409e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0001009690822684,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0004789530066773,285.6387023925781,294.1499938964844,293.1702575683594,292.0199279785156,293.9576416015625,293.158447265625,286.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393826078645361e-09,0.0010216260561719,-0.0210412982851266,0.0,0.0,0.0,-0.0089739970862865,60.0,10.09923267364502,-0.0,-7.116237554782856e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.59001699811779e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0001009876068565,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,7.458913751179352e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001009875777526,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0004790407256223,285.6430053710937,294.1499938964844,293.1742553710937,292.0179748535156,293.9438171386719,293.1624755859375,286.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102182070259,8.415682373197342e-09,0.0010218122042715,-0.0210985336452722,0.0,0.0,0.0,-0.0089848274365067,60.0,10.086065292358398,-0.0,-7.118841693909418e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.59001699811779e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0001009876068565,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,7.458913751179352e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001009875777526,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0004790407256223,285.6430053710937,294.1499938964844,293.1742553710937,292.0179748535156,293.9438171386719,293.1624755859375,286.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102182070259,8.415682373197342e-09,0.0010218122042715,-0.0210985336452722,0.0,0.0,0.0,-0.0089848274365067,60.0,10.086065292358398,-0.0,-7.118841693909418e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.591586422175168e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001010041305562,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.460133929271251e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001010041014524,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0004791191313415,285.6473083496094,294.1499938964844,293.177490234375,292.0161437988281,293.9300537109375,293.1664428710937,286.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435208975754449e-09,0.0010219798423349,-0.021149668842554,0.0,0.0,0.0,-0.0089945113286376,60.0,10.072781562805176,-0.0,-7.121168721369031e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.591586422175168e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001010041305562,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.460133929271251e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001010041014524,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0004791191313415,285.6473083496094,294.1499938964844,293.177490234375,292.0161437988281,293.9300537109375,293.1664428710937,286.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435208975754449e-09,0.0010219798423349,-0.021149668842554,0.0,0.0,0.0,-0.0089945113286376,60.0,10.072781562805176,-0.0,-7.121168721369031e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.5920120656956e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001010086125461,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,7.460464985342696e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001010085834423,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0004791404062416,285.6499328613281,294.1499938964844,293.17901611328125,292.01513671875,293.92193603515625,293.16864013671875,286.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022033393383,8.440498966422183e-09,0.0010220250114798,-0.0211635213345289,0.0,0.0,0.0,-0.0089971330016851,60.0,10.064473152160645,-0.0,-7.12179897277565e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,9.592194692231716e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,0.0001010105333989,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,7.460606866516173e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0001010105042951,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0004791495157405,285.65167236328125,294.1499938964844,293.17987060546875,292.0144958496094,293.9165954589844,293.1700134277344,286.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220528347417,8.442763821392418e-09,0.0010220443364232,-0.0211694538593292,0.0,0.0,0.0,-0.0089982561767101,60.0,10.058892250061035,-0.0,-7.122068979015239e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.592236165190116e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001010109699564,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,7.460638880729675e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,0.0001010109408525,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0004791515821125,285.65386962890625,294.1499938964844,293.1806945800781,292.0137634277344,293.9099426269531,293.17156982421875,286.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220570256933,8.443270083091647e-09,0.0010220485273748,-0.0211707782000303,0.0,0.0,0.0,-0.0089985067024827,60.0,10.051838874816896,-0.0,-7.12212937514778e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.592092101229356e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001010094565572,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,7.460526830982417e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001010094274533,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0004791444225702,285.6560974121094,294.1499938964844,293.18121337890625,292.0130920410156,293.90338134765625,293.1730041503906,286.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220415424555,8.441465304542817e-09,0.0010220331605523,-0.0211660526692867,0.0,0.0,0.0,-0.0089976117014884,60.0,10.04471492767334,-0.0,-7.121914791241579e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,9.591090201865882e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001009988991427,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,7.459747575921938e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,0.0001009988700388,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,0.0004790943639818,285.6605529785156,294.1499938964844,293.1814270019531,292.011962890625,293.8904113769531,293.1752014160156,286.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219349060207,8.42895619967976e-09,0.0010219264077022,-0.0211332943290472,0.0,0.0,0.0,-0.0089914118871092,60.0,10.030216217041016,-0.0,-7.12042336203922e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,9.591090201865882e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001009988991427,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,7.459747575921938e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,0.0001009988700388,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,0.0004790943639818,285.6605529785156,294.1499938964844,293.1814270019531,292.011962890625,293.8904113769531,293.1752014160156,286.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219349060207,8.42895619967976e-09,0.0010219264077022,-0.0211332943290472,0.0,0.0,0.0,-0.0089914118871092,60.0,10.030216217041016,-0.0,-7.12042336203922e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.589269029675052e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001009797197184,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,7.458330946974456e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001009796906146,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0004790033854078,285.6650390625,294.1499938964844,293.1802978515625,292.0111694335937,293.8776550292969,293.17657470703125,286.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217407252639,8.406241036595931e-09,0.0010217323433607,-0.0210738070309162,0.0,0.0,0.0,-0.0089801512658596,60.0,10.0154447555542,-0.0,-7.11771690475871e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.589269029675052e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001009797197184,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,7.458330946974456e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001009796906146,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0004790033854078,285.6650390625,294.1499938964844,293.1802978515625,292.0111694335937,293.8776550292969,293.17657470703125,286.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217407252639,8.406241036595931e-09,0.0010217323433607,-0.0210738070309162,0.0,0.0,0.0,-0.0089801512658596,60.0,10.0154447555542,-0.0,-7.11771690475871e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.58633972913958e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0001009488769341,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.456052844645455e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001009488478302,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0004788570804521,285.6695861816406,294.1499938964844,293.177734375,292.0107421875,293.8650817871094,293.1768798828125,286.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214283829554,8.369728021762057e-09,0.0010214200010523,-0.0209781900048255,0.0,0.0,0.0,-0.0089620500802993,60.0,10.000356674194336,-0.0,-7.113366962130385e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
