time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801520,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.58633972913958e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0001009488769341,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.456052844645455e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001009488478302,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0004788570804521,285.6695861816406,294.1499938964844,293.177734375,292.0107421875,293.8650817871094,293.1768798828125,286.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214283829554,8.369728021762057e-09,0.0010214200010523,-0.0209781900048255,0.0,0.0,0.0,-0.0089620500802993,60.0,10.000356674194336,-0.0,-7.113366962130385e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.582393249729648e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,0.0001009073166642,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,7.45298239053227e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001009072875604,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0004786599602084,285.6741638183594,294.1499938964844,293.1735534667969,292.0107727050781,293.8526611328125,293.17608642578125,286.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210077743977,8.320530042738028e-09,0.0010209995089098,-0.0208493527024984,0.0,0.0,0.0,-0.0089376615360379,60.0,9.985013008117676,-0.0,-7.107507826731307e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.582393249729648e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,0.0001009073166642,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,7.45298239053227e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001009072875604,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0004786599602084,285.6741638183594,294.1499938964844,293.1735534667969,292.0107727050781,293.8526611328125,293.17608642578125,286.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210077743977,8.320530042738028e-09,0.0010209995089098,-0.0208493527024984,0.0,0.0,0.0,-0.0089376615360379,60.0,9.985013008117676,-0.0,-7.107507826731307e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,9.579968900652602e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0001008817926049,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,7.451097189914435e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.000100881763501,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0004785388591699,285.6764831542969,294.1499938964844,293.1708374023437,292.0109558105469,293.84649658203125,293.1752014160156,286.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207490995526,8.290319541970348e-09,0.0010207408340647,-0.0207702368497848,0.0,0.0,0.0,-0.0089226830750703,60.0,9.977235794067385,-0.0,-7.103911769945628e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.577236050972716e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001008530089166,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,7.448971882695332e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001008529798127,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.000478402362205,285.6788024902344,294.1499938964844,293.16766357421875,292.0112609863281,293.84039306640625,293.1739501953125,286.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204578284174,8.256256123218009e-09,0.0010204495629295,-0.0206810310482978,0.0,0.0,0.0,-0.0089057963341474,60.0,9.969396591186523,-0.0,-7.099857413095378e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,9.570788824930788e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001007851169561,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,7.443957292707637e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001007850878522,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.000478080328321,285.6834716796875,294.1499938964844,293.15985107421875,292.0122985839844,293.82818603515625,293.1703491210937,286.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197709780186,8.175909727015096e-09,0.0010197628289461,-0.020470617339015,0.0,0.0,0.0,-0.0088659664615988,60.0,9.953582763671877,-0.0,-7.090299192213936e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,9.570788824930788e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001007851169561,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,7.443957292707637e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001007850878522,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.000478080328321,285.6834716796875,294.1499938964844,293.15985107421875,292.0122985839844,293.82818603515625,293.1703491210937,286.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197709780186,8.175909727015096e-09,0.0010197628289461,-0.020470617339015,0.0,0.0,0.0,-0.0088659664615988,60.0,9.953582763671877,-0.0,-7.090299192213936e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,9.56313087954186e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0001007044702419,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,7.438000466208905e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,0.000100704441138,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0004776977875735,285.6882019042969,294.1499938964844,293.1499938964844,292.0138854980469,293.8160400390625,293.165283203125,286.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080472291283058e-09,0.0010189468739554,-0.0202206801623106,0.0,0.0,0.0,-0.0088186552748084,60.0,9.937747955322266,-0.0,-7.078954666894789e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,9.56313087954186e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0001007044702419,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,7.438000466208905e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,0.000100704441138,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0004776977875735,285.6882019042969,294.1499938964844,293.1499938964844,292.0138854980469,293.8160400390625,293.165283203125,286.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080472291283058e-09,0.0010189468739554,-0.0202206801623106,0.0,0.0,0.0,-0.0088186552748084,60.0,9.937747955322266,-0.0,-7.078954666894789e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.55428695306182e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0001006113379844,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,7.431121775880456e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001006113088806,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0004772559914272,285.69293212890625,294.1499938964844,293.1386413574219,292.01715087890625,293.803955078125,293.1586608886719,286.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180122917518,7.970260007539311e-09,0.0010180043755099,-0.0199320446699857,0.0,0.0,0.0,-0.0087640173733234,60.0,9.92259407043457,-0.0,-7.06586433807388e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.55428695306182e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0001006113379844,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,7.431121775880456e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001006113088806,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0004772559914272,285.69293212890625,294.1499938964844,293.1386413574219,292.01715087890625,293.803955078125,293.1586608886719,286.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180122917518,7.970260007539311e-09,0.0010180043755099,-0.0199320446699857,0.0,0.0,0.0,-0.0087640173733234,60.0,9.92259407043457,-0.0,-7.06586433807388e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.54791612457484e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001005442463792,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,7.426166848745197e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001005442245514,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.000476937770145,285.6961975097656,294.1499938964844,293.1304016113281,292.0208740234375,293.79571533203125,293.1534423828125,286.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173333575949,7.890872844029673e-09,0.001017325441353,-0.0197241343557834,0.0,0.0,0.0,-0.0087246615439653,60.0,9.913551330566406,-0.0,-7.056443251940436e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,9.544729255139828e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0001005106896627,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,7.423687929986045e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001005106678348,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0004767786012962,285.6977233886719,294.1499938964844,293.1263732910156,292.0230407714844,293.7918395996094,293.1506652832031,286.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851164163241721e-09,0.0010169859742745,-0.0196201372891664,0.0,0.0,0.0,-0.0087049771100282,60.0,9.910151481628418,-0.0,-7.051733064145084e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,9.539715392747894e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001004578880383,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,7.419788016704842e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0001004578662104,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.0004765281337313,285.7001342773437,294.1499938964844,293.11993408203125,292.02685546875,293.7857971191406,293.1462097167969,286.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164593113586,7.788681699594235e-09,0.001016451511532,-0.0194564964622259,0.0,0.0,0.0,-0.0086740003898739,60.0,9.905043601989746,-0.0,-7.044324945582049e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,9.53452690737322e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0001004032528726,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,7.415752043016255e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0001004032237688,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0004762689350172,285.7025451660156,294.1499938964844,293.1132507324219,292.0312194824219,293.7797546386719,293.1415100097656,286.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159064549952,7.724022310640066e-09,0.0010158986551687,-0.0192871559411287,0.0,0.0,0.0,-0.0086419461295008,60.0,9.900731086730955,-0.0,-7.036662452719612e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,9.523660264676435e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001002888166112,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,7.40730029065162e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001002887875074,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0004757261485792,285.7073974609375,294.1499938964844,293.0993347167969,292.0414733886719,293.7676086425781,293.1313171386719,286.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588614181486264e-09,0.0010147410212084,-0.0189325120300054,0.0,0.0,0.0,-0.0085748191922903,60.0,9.894426345825195,-0.0,-7.02062976642992e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,9.523660264676435e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001002888166112,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,7.40730029065162e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001002887875074,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0004757261485792,285.7073974609375,294.1499938964844,293.0993347167969,292.0414733886719,293.7676086425781,293.1313171386719,286.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588614181486264e-09,0.0010147410212084,-0.0189325120300054,0.0,0.0,0.0,-0.0085748191922903,60.0,9.894426345825195,-0.0,-7.02062976642992e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,9.512229007668792e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0001001684431685,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,7.398409798042849e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001001684213406,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0004751551605295,285.7122802734375,294.1499938964844,293.0845947265625,292.05352783203125,293.7554626464844,293.12017822265625,286.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135305346921,7.446176120140535e-09,0.0010135230841115,-0.0185594521462917,0.0,0.0,0.0,-0.0085042072460055,60.0,9.890908241271973,-0.0,-7.003784929793255e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,9.512229007668792e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0001001684431685,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,7.398409798042849e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001001684213406,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0004751551605295,285.7122802734375,294.1499938964844,293.0845947265625,292.05352783203125,293.7554626464844,293.12017822265625,286.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135305346921,7.446176120140535e-09,0.0010135230841115,-0.0185594521462917,0.0,0.0,0.0,-0.0085042072460055,60.0,9.890908241271973,-0.0,-7.003784929793255e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.500241139903665e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001000422053039,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,7.389085658360273e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.000100042183476,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0004745563492178,285.7172241210937,294.1499938964844,293.069091796875,292.0671691894531,293.7432556152344,293.10821533203125,286.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122529929503,7.296800053069319e-09,0.0010122457752004,-0.0181682128459215,0.0,0.0,0.0,-0.0084301549941301,60.0,9.889923095703123,-0.0,-6.98614073257886e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.500241139903665e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001000422053039,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,7.389085658360273e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.000100042183476,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0004745563492178,285.7172241210937,294.1499938964844,293.069091796875,292.0671691894531,293.7432556152344,293.10821533203125,286.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122529929503,7.296800053069319e-09,0.0010122457752004,-0.0181682128459215,0.0,0.0,0.0,-0.0084301549941301,60.0,9.889923095703123,-0.0,-6.98614073257886e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.487768693361431e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,9.991085971705616e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,7.379384624073282e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,9.99108306132257e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0004739332944154,285.72216796875,294.1499938964844,293.0528564453125,292.0820617675781,293.73101806640625,293.0954895019531,286.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010923879221,7.141377711405994e-09,0.0010109167778864,-0.0177611280232667,0.0,0.0,0.0,-0.0083531057462096,60.0,9.89106273651123,-0.0,-6.967805887825308e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.487768693361431e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,9.991085971705616e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,7.379384624073282e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,9.99108306132257e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0004739332944154,285.72216796875,294.1499938964844,293.0528564453125,292.0820617675781,293.73101806640625,293.0954895019531,286.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010923879221,7.141377711405994e-09,0.0010109167778864,-0.0177611280232667,0.0,0.0,0.0,-0.0083531057462096,60.0,9.89106273651123,-0.0,-6.967805887825308e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,9.48136148508638e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,9.984338976209985e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,7.374401320703328e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.984336065826938e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0004736132395919,285.72467041015625,294.1499938964844,293.0444641113281,292.0899353027344,293.724853515625,293.0888366699219,286.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102409869432,7.0615397973483596e-09,0.0010102338856086,-0.0175520125776529,0.0,0.0,0.0,-0.008313525468111,60.0,9.89234447479248,-0.0,-6.958396880918373e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.47484513744712e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,9.977477020584048e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,7.369332888629287e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,9.977474110201e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0004732877714559,285.7271423339844,294.1499938964844,293.0359191894531,292.0980224609375,293.7186889648437,293.08203125,286.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095466859638,6.980347855289892e-09,0.0010095397010445,-0.0173393469303846,0.0,0.0,0.0,-0.0082732755690813,60.0,9.894012451171877,-0.0,-6.948835107323248e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.461509762331843e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,9.963433694792911e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.358961011050269e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.963431512005629e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0004726216429844,285.732177734375,294.1499938964844,293.018310546875,292.1147766113281,293.706298828125,293.0679626464844,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081257205456,6.814181663372665e-09,0.0010081188520416,-0.0169041026383638,0.0,0.0,0.0,-0.0081909000873565,60.0,9.898273468017578,-0.0,-6.92928594503428e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.461509762331843e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,9.963433694792911e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.358961011050269e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.963431512005629e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0004726216429844,285.732177734375,294.1499938964844,293.018310546875,292.1147766113281,293.706298828125,293.0679626464844,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081257205456,6.814181663372665e-09,0.0010081188520416,-0.0169041026383638,0.0,0.0,0.0,-0.0081909000873565,60.0,9.898273468017578,-0.0,-6.92928594503428e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,9.447830234421416e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.949028753908352e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,7.348320650635287e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.949025843525304e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0004719383141491,285.7372131347656,294.1499938964844,293.00006103515625,292.1320495605469,293.6938171386719,293.05328369140625,286.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066679678857,6.643727790134335e-09,0.0010066613322123,-0.0164576172828674,0.0,0.0,0.0,-0.0081063993275165,60.0,9.90354824066162,-0.0,-6.909261429655089e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,9.447830234421416e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.949028753908352e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,7.348320650635287e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.949025843525304e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0004719383141491,285.7372131347656,294.1499938964844,293.00006103515625,292.1320495605469,293.6938171386719,293.05328369140625,286.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066679678857,6.643727790134335e-09,0.0010066613322123,-0.0164576172828674,0.0,0.0,0.0,-0.0081063993275165,60.0,9.90354824066162,-0.0,-6.909261429655089e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.433835657546295e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,9.934291301760824e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,7.337435818044469e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,9.934289118973538e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004712392692454,285.7422790527344,294.1499938964844,292.9812316894531,292.1496276855469,293.6812438964844,293.0380554199219,286.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051766876131,6.4693508328161905e-09,0.0010051702847704,-0.0160008464008569,0.0,0.0,0.0,-0.0080199530348181,60.0,9.90942096710205,-0.0,-6.888805614835293e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.433835657546295e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,9.934291301760824e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,7.337435818044469e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,9.934289118973538e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004712392692454,285.7422790527344,294.1499938964844,292.9812316894531,292.1496276855469,293.6812438964844,293.0380554199219,286.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051766876131,6.4693508328161905e-09,0.0010051702847704,-0.0160008464008569,0.0,0.0,0.0,-0.0080199530348181,60.0,9.90942096710205,-0.0,-6.888805614835293e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,9.423041046829894e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,9.922924073180184e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,7.329040090553463e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,9.9229218903929e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0004707000334747,285.74615478515625,294.1499938964844,292.96649169921875,292.1630249023437,293.671630859375,293.02618408203125,286.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040263878181,6.334846425204432e-09,0.0010040201013907,-0.0156485121697187,0.0,0.0,0.0,-0.0079532731324434,60.0,9.914117813110352,-0.0,-6.873048619127077e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,9.419584239367396e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,9.919284639181568e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,7.326351624215022e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,9.919281728798524e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0004705273895524,285.74737548828125,294.1499938964844,292.9617919921875,292.167236328125,293.6685485839844,293.0223083496094,286.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036581661552,6.291779541811593e-09,0.0010036518797278,-0.0155356973409652,0.0,0.0,0.0,-0.0079319234937429,60.0,9.915514945983888,-0.0,-6.868006607874122e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,9.41237376537174e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.911691449815407e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,7.320743316086009e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,9.911688539432362e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0004701672296505,285.7499389648437,294.1499938964844,292.9518737792969,292.17596435546875,293.66217041015625,293.0142822265625,286.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028897086158,6.201934965588407e-09,0.0010028835386037,-0.0153003456071019,0.0,0.0,0.0,-0.0078873829916119,60.0,9.918581008911133,-0.0,-6.857494838641287e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,9.405116725247352e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,9.904048783937468e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,7.315098628168926e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,9.904046601150184e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0004698047123383,285.75250244140625,294.1499938964844,292.9418334960937,292.18463134765625,293.65576171875,293.00616455078125,286.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021163616329,6.111507300232688e-09,0.0010021103080362,-0.0150634637102484,0.0,0.0,0.0,-0.0078425537794828,60.0,9.921534538269045,-0.0,-6.846923383818648e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,9.39048986765556e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,9.888645581668244e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,7.303721940843388e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.88864339888096e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0004690740606747,285.7576599121094,294.1499938964844,292.9213562011719,292.2015686035156,293.6428527832031,292.9895935058594,286.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.9292522003318035e-09,0.0010005518561229,-0.0145860249176621,0.0,0.0,0.0,-0.007752202451229,60.0,9.92680835723877,-0.0,-6.825641207797163e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,9.39048986765556e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,9.888645581668244e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,7.303721940843388e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.88864339888096e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0004690740606747,285.7576599121094,294.1499938964844,292.9213562011719,292.2015686035156,293.6428527832031,292.9895935058594,286.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.9292522003318035e-09,0.0010005518561229,-0.0145860249176621,0.0,0.0,0.0,-0.007752202451229,60.0,9.92680835723877,-0.0,-6.825641207797163e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.37574150157161e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,9.87311577773653e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,7.292251393664628e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,9.873112867353484e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0004683373845182,285.7628173828125,294.1499938964844,292.900390625,292.2178039550781,293.6298522949219,292.9726867675781,286.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,-0.0076611060649156,60.0,9.9313383102417,-0.0,-6.804216212685787e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.37574150157161e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,9.87311577773653e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,7.292251393664628e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,9.873112867353484e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0004683373845182,285.7628173828125,294.1499938964844,292.900390625,292.2178039550781,293.6298522949219,292.9726867675781,286.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,-0.0076611060649156,60.0,9.9313383102417,-0.0,-6.804216212685787e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
