time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803860,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.360921831103042e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,9.857509576249868e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,7.280724821612239e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.857506665866822e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0004675970994867,285.7680053710937,294.1499938964844,292.8789978027344,292.2331237792969,293.61669921875,292.9554443359375,286.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560836680018609e-09,0.0009974015410989,-0.0136208897456526,0.0,0.0,0.0,-0.0075695631094276,60.0,9.934465408325195,-0.0,-6.782720873843573e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.360921831103042e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,9.857509576249868e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,7.280724821612239e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.857506665866822e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0004675970994867,285.7680053710937,294.1499938964844,292.8789978027344,292.2331237792969,293.61669921875,292.9554443359375,286.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560836680018609e-09,0.0009974015410989,-0.0136208897456526,0.0,0.0,0.0,-0.0075695631094276,60.0,9.934465408325195,-0.0,-6.782720873843573e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,9.346079605165868e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,9.84187936410308e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,7.269180787261575e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,9.841877181315796e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0004668557085096,285.7732238769531,294.1499938964844,292.857177734375,292.24725341796875,293.6034240722656,292.9379577636719,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.37590194582549e-09,0.0009958200389519,-0.013136401772499,0.0,0.0,0.0,-0.0074778827838599,60.0,9.935888290405272,-0.0,-6.761227666629567e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,9.346079605165868e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,9.84187936410308e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,7.269180787261575e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,9.841877181315796e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0004668557085096,285.7732238769531,294.1499938964844,292.857177734375,292.24725341796875,293.6034240722656,292.9379577636719,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.37590194582549e-09,0.0009958200389519,-0.013136401772499,0.0,0.0,0.0,-0.0074778827838599,60.0,9.935888290405272,-0.0,-6.761227666629567e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,9.33866249397397e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,9.834069351200014e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,7.26341168046929e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,9.834066440816967e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0004664852167479,285.7758483886719,294.1499938964844,292.8460998535156,292.2538146972656,293.59674072265625,292.9291076660156,286.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950351668521,5.283487425344901e-09,0.0009950298117473,-0.0128942942246794,0.0,0.0,0.0,-0.0074320686981081,60.0,9.935795783996582,-0.0,-6.75049989240506e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,9.33125920710154e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,9.826273162616415e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,7.257654215209186e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,9.826270979829133e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0004661153943743,285.7784729003906,294.1499938964844,292.8349609375,292.2599792480469,293.59002685546875,292.9201965332031,286.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942462202161,5.191245211477735e-09,0.0009942410979419,-0.0126526346430182,0.0,0.0,0.0,-0.0073863402940332,60.0,9.935145378112791,-0.0,-6.739800539889984e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,9.31651156861335e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.810743358684704e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,7.246183668030426e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,9.81074117589742e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0004653787473216,285.7837219238281,294.1499938964844,292.8124084472656,292.27105712890625,293.57647705078125,292.9022521972656,286.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007491754582816e-09,0.0009926697239279,-0.0121712246909737,0.0,0.0,0.0,-0.007295245770365,60.0,9.932098388671877,-0.0,-6.71851125844114e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,9.31651156861335e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.810743358684704e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,7.246183668030426e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,9.81074117589742e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0004653787473216,285.7837219238281,294.1499938964844,292.8124084472656,292.27105712890625,293.57647705078125,292.9022521972656,286.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007491754582816e-09,0.0009926697239279,-0.0121712246909737,0.0,0.0,0.0,-0.007295245770365,60.0,9.932098388671877,-0.0,-6.71851125844114e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,9.301893442170694e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,9.795348887564614e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,7.234813529066741e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,9.79534670477733e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0004646485031116,285.7890014648437,294.1499938964844,292.7895202636719,292.2802734375,293.5627746582031,292.8841552734375,286.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911169763654,4.825343680181504e-09,0.0009911122033372,-0.011694012209773,0.0,0.0,0.0,-0.0072049465961754,60.0,9.925851821899414,-0.0,-6.697442245240381e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,9.301893442170694e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,9.795348887564614e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,7.234813529066741e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,9.79534670477733e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0004646485031116,285.7890014648437,294.1499938964844,292.7895202636719,292.2802734375,293.5627746582031,292.8841552734375,286.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911169763654,4.825343680181504e-09,0.0009911122033372,-0.011694012209773,0.0,0.0,0.0,-0.0072049465961754,60.0,9.925851821899414,-0.0,-6.697442245240381e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,9.287405555369332e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,9.780092659639196e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,7.223545253509656e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.78009047685191e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0004639248363673,285.7943115234375,294.1499938964844,292.766357421875,292.287353515625,293.5489196777344,292.865966796875,286.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895731927827,4.644828965894021e-09,0.0009895685361698,-0.0112210717052221,0.0,0.0,0.0,-0.0071154576726257,60.0,9.916755676269531,-0.0,-6.676594210830444e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,9.287405555369332e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,9.780092659639196e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,7.223545253509656e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.78009047685191e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0004639248363673,285.7943115234375,294.1499938964844,292.766357421875,292.287353515625,293.5489196777344,292.865966796875,286.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895731927827,4.644828965894021e-09,0.0009895685361698,-0.0112210717052221,0.0,0.0,0.0,-0.0071154576726257,60.0,9.916755676269531,-0.0,-6.676594210830444e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,9.275381307816132e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,9.767430310603233e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,7.214192737592384e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.767428127815948e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0004633241915144,285.7987670898437,294.1499938964844,292.7467041015625,292.2915344238281,293.5372009277344,292.8506164550781,286.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882919257506,4.495008365523745e-09,0.0009882873855531,-0.0108285415917634,0.0,0.0,0.0,-0.0070411851629614,60.0,9.906561851501465,-0.0,-6.65931523258223e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,9.273128671338782e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.765058348421007e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,7.212440686998889e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,9.765056165633724e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0004632116761058,285.79962158203125,294.1499938964844,292.742919921875,292.2921142578125,293.5349426269531,292.8476867675781,286.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988051877357,4.466942815639641e-09,0.0009880474535748,-0.0107550099492073,0.0,0.0,0.0,-0.007027271669358,60.0,9.904011726379396,-0.0,-6.656081552591786e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,9.266075358027592e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,9.757630323292688e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.206954614957795e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,9.757628140505405e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0004628593451343,285.80230712890625,294.1499938964844,292.73114013671875,292.2935485839844,293.52789306640625,292.8385314941406,286.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873003000393,4.379056672831894e-09,0.0009872959926724,-0.010524746030569,0.0,0.0,0.0,-0.0069837030023336,60.0,9.896147727966309,-0.0,-6.645958450235413e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.259086073143408e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,9.75027069216594e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,7.201518747024238e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,9.750268509378655e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0004625102155841,285.8049621582031,294.1499938964844,292.7192687988281,292.2943115234375,293.52081298828125,292.8293762207031,286.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865555912256,4.2919761078508145e-09,0.000986551400274,-0.0102965906262397,0.0,0.0,0.0,-0.0069405334070324,60.0,9.887267112731934,-0.0,-6.635936244947517e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.245309774996711e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,9.73576316027902e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.19080344424583e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,9.735760977491736e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.000461822055513,285.8103332519531,294.1499938964844,292.6954345703125,292.2937316894531,293.50653076171875,292.8110656738281,286.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985087477602,4.120324970102729e-09,0.0009850834030658,-0.0098468521609902,0.0,0.0,0.0,-0.0068554375320672,60.0,9.866475105285645,-0.0,-6.61620234154725e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.245309774996711e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,9.73576316027902e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.19080344424583e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,9.735760977491736e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.000461822055513,285.8103332519531,294.1499938964844,292.6954345703125,292.2937316894531,293.50653076171875,292.8110656738281,286.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985087477602,4.120324970102729e-09,0.0009850834030658,-0.0098468521609902,0.0,0.0,0.0,-0.0068554375320672,60.0,9.866475105285645,-0.0,-6.61620234154725e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.23184779821895e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,9.721587412059308e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,7.18033334123902e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,9.721585229272024e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0004611496115103,285.8157043457031,294.1499938964844,292.6714172363281,292.2901611328125,293.4920959472656,292.79278564453125,286.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836530080065,3.952591143274731e-09,0.0009836490498855,-0.0094073712825775,0.0,0.0,0.0,-0.0067722843959927,60.0,9.840941429138184,-0.0,-6.596946633408153e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.23184779821895e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,9.721587412059308e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,7.18033334123902e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,9.721585229272024e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0004611496115103,285.8157043457031,294.1499938964844,292.6714172363281,292.2901611328125,293.4920959472656,292.79278564453125,286.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836530080065,3.952591143274731e-09,0.0009836490498855,-0.0094073712825775,0.0,0.0,0.0,-0.0067722843959927,60.0,9.840941429138184,-0.0,-6.596946633408153e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,9.218721243087202e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,9.70776382018812e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,7.170123717514798e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,9.707762364996596e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0004604939313139,285.82110595703125,294.1499938964844,292.64727783203125,292.2833251953125,293.4775390625,292.77459716796875,286.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822542779147,3.789038416357471e-09,0.0009822504362091,-0.0089788408949971,0.0,0.0,0.0,-0.0066912043839693,60.0,9.810425758361816,-0.0,-6.578198963325121e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,9.218721243087202e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,9.70776382018812e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,7.170123717514798e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,9.707762364996596e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0004604939313139,285.82110595703125,294.1499938964844,292.64727783203125,292.2833251953125,293.4775390625,292.77459716796875,286.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822542779147,3.789038416357471e-09,0.0009822504362091,-0.0089788408949971,0.0,0.0,0.0,-0.0066912043839693,60.0,9.810425758361816,-0.0,-6.578198963325121e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,9.205963579006492e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,9.694329492049292e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,7.160200766520575e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,9.694327309262007e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0004598566447384,285.8265380859375,294.1499938964844,292.6230163574219,292.2730407714844,293.4627990722656,292.75653076171875,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808947797864,3.6300813466283435e-09,0.0009808911709114,-0.008562346920371,0.0,0.0,0.0,-0.0066124023869633,60.0,9.774550437927246,-0.0,-6.560002674405041e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,9.205963579006492e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,9.694329492049292e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,7.160200766520575e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,9.694327309262007e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0004598566447384,285.8265380859375,294.1499938964844,292.6230163574219,292.2730407714844,293.4627990722656,292.75653076171875,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808947797864,3.6300813466283435e-09,0.0009808911709114,-0.008562346920371,0.0,0.0,0.0,-0.0066124023869633,60.0,9.774550437927246,-0.0,-6.560002674405041e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,9.199746273225172e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,9.68778258538805e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,7.155365165090188e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,9.687780402600764e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0004595460777636,285.8292541503906,294.1499938964844,292.6108703613281,292.2665100097656,293.45538330078125,292.7475280761719,286.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802323766052,3.552613314639075e-09,0.0009802288841456,-0.0083593651652336,0.0,0.0,0.0,-0.0065739983692765,60.0,9.75424575805664,-0.0,-6.55114433811832e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,9.193621372105554e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,9.681332448963076e-05,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,7.150600868044421e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,9.681330266175792e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.0004592401382979,285.8319702148437,294.1499938964844,292.59869384765625,292.2590637207031,293.44793701171875,292.73858642578125,286.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795797523111,3.476298360283181e-09,0.0009795763762667,-0.0081594046205282,0.0,0.0,0.0,-0.0065361661836504,60.0,9.732535362243652,-0.0,-6.5424231365796e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,9.181627683574334e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,9.668702841736376e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.141273090383038e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,9.668700658949092e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0004586410359479,285.8374328613281,294.1499938964844,292.5743408203125,292.2411804199219,293.43292236328125,292.7207946777344,286.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783016284927,3.326865671837708e-09,0.0009782982524484,-0.0077678584493696,0.0,0.0,0.0,-0.0064620845951139,60.0,9.685276985168455,-0.0,-6.525363716036736e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,9.181627683574334e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,9.668702841736376e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.141273090383038e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,9.668700658949092e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0004586410359479,285.8374328613281,294.1499938964844,292.5743408203125,292.2411804199219,293.43292236328125,292.7207946777344,286.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783016284927,3.326865671837708e-09,0.0009782982524484,-0.0077678584493696,0.0,0.0,0.0,-0.0064620845951139,60.0,9.685276985168455,-0.0,-6.525363716036736e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.170062548946588e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,9.656524343881756e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,7.132277823984623e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,9.656522161094472e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0004580633540172,285.8428955078125,294.1499938964844,292.54998779296875,292.2191772460937,293.4177551269531,292.7032165527344,286.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770692558959,3.18276716093635e-09,0.0009770661126822,-0.007390284910798,0.0,0.0,0.0,-0.0063906484283506,60.0,9.631295204162598,-0.0,-6.508933836357755e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.170062548946588e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,9.656524343881756e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,7.132277823984623e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,9.656522161094472e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0004580633540172,285.8428955078125,294.1499938964844,292.54998779296875,292.2191772460937,293.4177551269531,292.7032165527344,286.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770692558959,3.18276716093635e-09,0.0009770661126822,-0.007390284910798,0.0,0.0,0.0,-0.0063906484283506,60.0,9.631295204162598,-0.0,-6.508933836357755e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,9.15859709493816e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,9.64444989222102e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,7.123359682736918e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,9.644448437029496e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0004574906197376,285.848388671875,294.1499938964844,292.5240173339844,292.19342041015625,293.4024353027344,292.68572998046875,286.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.039907436885869e-09,0.0009758444502949,-0.0070159547030925,0.0,0.0,0.0,-0.0063198269344866,60.0,9.570979118347168,-0.0,-6.492665960422529e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,9.15859709493816e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,9.64444989222102e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,7.123359682736918e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,9.644448437029496e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0004574906197376,285.848388671875,294.1499938964844,292.5240173339844,292.19342041015625,293.4024353027344,292.68572998046875,286.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.039907436885869e-09,0.0009758444502949,-0.0070159547030925,0.0,0.0,0.0,-0.0063198269344866,60.0,9.570979118347168,-0.0,-6.492665960422529e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,9.147667151410133e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.632940782466903e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,7.114858453860506e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,9.63293859967962e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0004569446609821,285.8534545898437,294.1499938964844,292.4973449707031,292.1669921875,293.3881530761719,292.6696472167969,286.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746828582137,2.9037268145515327e-09,0.0009746799478307,-0.0066591226495802,0.0,0.0,0.0,-0.006252315826714,60.0,9.510128021240234,-0.0,-6.477177549868429e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.146699449047446e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.631921420805156e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.1141061198432e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,9.631919965613632e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0004568963195197,285.8538818359375,294.1499938964844,292.49493408203125,292.1645812988281,293.38690185546875,292.668212890625,286.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745797142386,2.891670014548708e-09,0.0009745768620632,-0.0066275298595428,0.0,0.0,0.0,-0.0062463390640914,60.0,9.504451751708984,-0.0,-6.475806912931148e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,9.140621114056556e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,9.625520033296198e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,7.109378202585503e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,9.625518578104676e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0004565926792565,285.8566589355469,294.1499938964844,292.4792785644531,292.1490783691406,293.3790283203125,292.659423828125,286.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739319211803,2.81592971163036e-09,0.0009739291272126,-0.00642906781286,0.0,0.0,0.0,-0.0062087909318506,60.0,9.468755722045898,-0.0,-6.467201529858357e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,9.134499123319983e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,9.619073534850032e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,7.104616815922782e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,9.619072079658508e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0004562868853099,285.8594055175781,294.1499938964844,292.4629821777344,292.1329040527344,293.3710632324219,292.65057373046875,286.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732795879244,2.739657611883216e-09,0.0009732768521644,-0.0062292115762829,0.0,0.0,0.0,-0.0061709792353212,60.0,9.431867599487305,-0.0,-6.458541434994913e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,9.122169285546988e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.60608958848752e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,7.095027103787288e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.606088133295998e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0004556709900498,285.8649597167969,294.1499938964844,292.4284362792969,292.0986328125,293.35498046875,292.63287353515625,286.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719658410176,2.58603405356439e-09,0.0009719632798805,-0.0058266674168407,0.0,0.0,0.0,-0.0060948217287659,60.0,9.355281829833984,-0.0,-6.441116795485868e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,9.122169285546988e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.60608958848752e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,7.095027103787288e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.606088133295998e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0004556709900498,285.8649597167969,294.1499938964844,292.4284362792969,292.0986328125,293.35498046875,292.63287353515625,286.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719658410176,2.58603405356439e-09,0.0009719632798805,-0.0058266674168407,0.0,0.0,0.0,-0.0060948217287659,60.0,9.355281829833984,-0.0,-6.441116795485868e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,9.109741949941964e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,9.59300305112265e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,7.085360994096845e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,9.593000868335366e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0004550502053461,285.8704833984375,294.1499938964844,292.3915405273437,292.06207275390625,293.3385314941406,292.6151123046875,286.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706416167318,2.4311936908105736e-09,0.0009706391720101,-0.0054209330119192,0.0,0.0,0.0,-0.006018060259521,60.0,9.27395248413086,-0.0,-6.42357704805363e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
