time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806200,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,9.109741949941964e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,9.59300305112265e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,7.085360994096845e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,9.593000868335366e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0004550502053461,285.8704833984375,294.1499938964844,292.3915405273437,292.06207275390625,293.3385314941406,292.6151123046875,286.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706416167318,2.4311936908105736e-09,0.0009706391720101,-0.0054209330119192,0.0,0.0,0.0,-0.006018060259521,60.0,9.27395248413086,-0.0,-6.42357704805363e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,9.097348083741964e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,9.579951438354328e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,7.075721077853814e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.579949255567044e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0004544311086647,285.8760681152344,294.1499938964844,292.3525695800781,292.0234375,293.3217468261719,292.597412109375,286.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693208849057,2.2767696616909916e-09,0.0009693186148069,-0.0050162863917648,0.0,0.0,0.0,-0.0059415055438876,60.0,9.188651084899902,-0.0,-6.406109065437704e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,9.097348083741964e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,9.579951438354328e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,7.075721077853814e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.579949255567044e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0004544311086647,285.8760681152344,294.1499938964844,292.3525695800781,292.0234375,293.3217468261719,292.597412109375,286.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693208849057,2.2767696616909916e-09,0.0009693186148069,-0.0050162863917648,0.0,0.0,0.0,-0.0059415055438876,60.0,9.188651084899902,-0.0,-6.406109065437704e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,9.08509100554511e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,9.567043889546768e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,7.066187390591949e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,9.567042434355244e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0004538188513834,285.88165283203125,294.1499938964844,292.311767578125,291.9829406738281,293.3045654296875,292.5799560546875,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680148214101,2.124052933538678e-09,0.0009680127259343,-0.0046161105856299,0.0,0.0,0.0,-0.0058657969348132,60.0,9.099942207336426,-0.0,-6.38885708781345e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,9.08509100554511e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,9.567043889546768e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,7.066187390591949e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,9.567042434355244e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0004538188513834,285.88165283203125,294.1499938964844,292.311767578125,291.9829406738281,293.3045654296875,292.5799560546875,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680148214101,2.124052933538678e-09,0.0009680127259343,-0.0046161105856299,0.0,0.0,0.0,-0.0058657969348132,60.0,9.099942207336426,-0.0,-6.38885708781345e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,9.07906287466176e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.560696344124152e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,7.061499491101131e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,9.56069488893263e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0004535177722573,285.8844299316406,294.1499938964844,292.2907409667969,291.9621276855469,293.2958068847656,292.5714111328125,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673726162873,2.048953007260934e-09,0.0009673705790191,-0.0044193197973072,0.0,0.0,0.0,-0.0058285668492317,60.0,9.054239273071287,-0.0,-6.380381734061302e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,9.073100227396937e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,9.554417192703112e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,7.05686179571785e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.55441573751159e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,0.0004532198945526,285.8872375488281,294.1499938964844,292.2693786621094,291.94091796875,293.28692626953125,292.56298828125,286.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667373378761,1.974659102899068e-09,0.0009667353588156,-0.0042246403172612,0.0,0.0,0.0,-0.0057917363010346,60.0,9.00797176361084,-0.0,-6.372003014121219e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,9.061371383722872e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,9.542065527057277e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,7.047739200061187e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,9.542064071865752e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0004526340053416,285.8928527832031,294.1499938964844,292.22564697265625,291.8975524902344,293.2689208984375,292.5464782714844,286.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654872701503,1.8285198910561462e-09,0.0009654854657128,-0.003841697005555,0.0,0.0,0.0,-0.0057192877866327,60.0,8.91427230834961,-0.0,-6.35553760730545e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,9.061371383722872e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,9.542065527057277e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,7.047739200061187e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,9.542064071865752e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0004526340053416,285.8928527832031,294.1499938964844,292.22564697265625,291.8975524902344,293.2689208984375,292.5464782714844,286.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654872701503,1.8285198910561462e-09,0.0009654854657128,-0.003841697005555,0.0,0.0,0.0,-0.0057192877866327,60.0,8.91427230834961,-0.0,-6.35553760730545e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.0501009253785e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,9.53019771259278e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,7.038973126327619e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,9.530195529805496e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0004520710208453,285.8984680175781,294.1499938964844,292.18084716796875,291.8531494140625,293.25048828125,292.53082275390625,286.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642863296903,1.6880952191655751e-09,0.0009642846416682,-0.0034737263340502,0.0,0.0,0.0,-0.0056496728211641,60.0,8.818587303161621,-0.0,-6.339736557947617e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.0501009253785e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,9.53019771259278e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,7.038973126327619e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,9.530195529805496e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0004520710208453,285.8984680175781,294.1499938964844,292.18084716796875,291.8531494140625,293.25048828125,292.53082275390625,286.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642863296903,1.6880952191655751e-09,0.0009642846416682,-0.0034737263340502,0.0,0.0,0.0,-0.0056496728211641,60.0,8.818587303161621,-0.0,-6.339736557947617e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,9.039302676683292e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.518826846033336e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,7.030574488453567e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,9.51882466324605e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0004515316395554,285.9040832519531,294.1499938964844,292.1352233886719,291.8078918457031,293.2315979003906,292.5161437988281,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963135738857,1.553558726108406e-09,0.0009631341672502,-0.0031211834866553,0.0,0.0,0.0,-0.0055829770863056,60.0,8.721542358398438,-0.0,-6.324616208530642e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,9.039302676683292e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.518826846033336e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,7.030574488453567e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,9.51882466324605e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0004515316395554,285.9040832519531,294.1499938964844,292.1352233886719,291.8078918457031,293.2315979003906,292.5161437988281,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963135738857,1.553558726108406e-09,0.0009631341672502,-0.0031211834866553,0.0,0.0,0.0,-0.0055829770863056,60.0,8.721542358398438,-0.0,-6.324616208530642e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,9.029076318256556e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,9.50805697357282e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,7.022620411589742e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.508055518381298e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0004510208091232,285.90972900390625,294.1499938964844,292.08905029296875,291.7621154785156,293.2123107910156,292.502685546875,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615958551876,1.4256900104925307e-09,0.0009615944582037,-0.0027865583542734,0.0,0.0,0.0,-0.0055173435248434,60.0,8.62119197845459,-0.0,-6.310312272717057e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,9.029076318256556e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,9.50805697357282e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,7.022620411589742e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.508055518381298e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0004510208091232,285.90972900390625,294.1499938964844,292.08905029296875,291.7621154785156,293.2123107910156,292.502685546875,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615958551876,1.4256900104925307e-09,0.0009615944582037,-0.0027865583542734,0.0,0.0,0.0,-0.0055173435248434,60.0,8.62119197845459,-0.0,-6.310312272717057e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.024157043313608e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,9.502877946943045e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,7.018794713076204e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,9.50287576415576e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0004507751145865,285.9125671386719,294.1499938964844,292.0657958984375,291.73907470703125,293.2025756835937,292.4962158203125,286.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615217568352,1.364856672125824e-09,0.000961520418059,-0.0026267021894454,0.0,0.0,0.0,-0.0054894285276532,60.0,8.57309341430664,-0.0,-6.303438482291315e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,9.019479330163448e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,9.49795139604248e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,7.015156006673351e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,9.497949940850958e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0004505414399318,285.9154052734375,294.1499938964844,292.04254150390625,291.71600341796875,293.1925964355469,292.49053955078125,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610234410502,1.306571628667541e-09,0.000961022102274,-0.0024739694781601,0.0,0.0,0.0,-0.005460534710437,60.0,8.524415016174316,-0.0,-6.296904331293264e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,9.01044550118968e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.488438809057698e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.008129614405334e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,9.488437353866176e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0004500901850406,285.92108154296875,294.1499938964844,291.9959716796875,291.6698303222656,293.17242431640625,292.4798583984375,286.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590015397407,1.1929562893087107e-09,0.0009590003173798,-0.0021772971376776,0.0,0.0,0.0,-0.0053989314474165,60.0,8.42176628112793,-0.0,-6.2842957504472e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,9.01044550118968e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.488438809057698e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.008129614405334e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,9.488437353866176e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0004500901850406,285.92108154296875,294.1499938964844,291.9959716796875,291.6698303222656,293.17242431640625,292.4798583984375,286.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590015397407,1.1929562893087107e-09,0.0009590003173798,-0.0021772971376776,0.0,0.0,0.0,-0.0053989314474165,60.0,8.42176628112793,-0.0,-6.2842957504472e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,9.0044952230528e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.482172754360364e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.003502105362713e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.48217129916884e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0004497929767239,285.926513671875,294.1499938964844,291.9496154785156,291.62384033203125,293.1529846191406,292.4706726074219,286.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009037953568622,1.0641566516866874e-09,0.0009037943091243,-0.0018938884604722,0.0,0.0,0.0,-0.0050631179474294,60.0,8.093795776367188,-0.0,-6.275998032378993e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,9.0044952230528e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.482172754360364e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.003502105362713e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.48217129916884e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0004497929767239,285.926513671875,294.1499938964844,291.9496154785156,291.62384033203125,293.1529846191406,292.4706726074219,286.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009037953568622,1.0641566516866874e-09,0.0009037943091243,-0.0018938884604722,0.0,0.0,0.0,-0.0050631179474294,60.0,8.093795776367188,-0.0,-6.275998032378993e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.003277955343947e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.480890730628744e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,7.002554775681347e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,9.48088927543722e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0004497321788221,285.94891357421875,294.1499938964844,291.9036865234375,291.57830810546875,293.1375732421875,292.46160888671875,286.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007475207676179,8.92588503109692e-10,0.0007475198362953,-0.0015991086838766,0.0,0.0,0.0,-0.0041999169625341,60.0,6.903138160705566,-0.0,-6.274299835240528e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.003277955343947e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.480890730628744e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,7.002554775681347e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,9.48088927543722e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0004497321788221,285.94891357421875,294.1499938964844,291.9036865234375,291.57830810546875,293.1375732421875,292.46160888671875,286.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007475207676179,8.92588503109692e-10,0.0007475198362953,-0.0015991086838766,0.0,0.0,0.0,-0.0041999169625341,60.0,6.903138160705566,-0.0,-6.274299835240528e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,9.002527804113925e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,9.480100561631843e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,7.001971243880689e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,9.48009910644032e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0004496946930885,285.9820556640625,294.1499938964844,291.85845947265625,291.5334777832031,293.1173095703125,292.4474182128906,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005962137365713,7.31767646477976e-10,0.0005962130380794,-0.0013276155805215,0.0,0.0,0.0,-0.0033665581140667,60.0,6.037550449371338,-0.0,-6.273253916333489e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,9.002527804113925e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,9.480100561631843e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,7.001971243880689e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,9.48009910644032e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0004496946930885,285.9820556640625,294.1499938964844,291.85845947265625,291.5334777832031,293.1173095703125,292.4474182128906,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005962137365713,7.31767646477976e-10,0.0005962130380794,-0.0013276155805215,0.0,0.0,0.0,-0.0033665581140667,60.0,6.037550449371338,-0.0,-6.273253916333489e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,9.002256410894915e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,9.479814616497606e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,7.001760241109878e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,9.479813161306085e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0004496811307035,286.0029296875,294.1499938964844,291.8362121582031,291.5113830566406,293.0928649902344,292.435302734375,286.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005177779239602,6.49844233979735e-10,0.0005177772836759,-0.0011906736763194,0.0,0.0,0.0,-0.0029352102428674,60.0,5.787326335906982,-0.0,-6.272874486512593e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,3.385896343388595e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,3.565513907233253e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,2.633477015479002e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,3.565513179637492e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001691324578132,286.0332946777344,294.1499938964844,291.814208984375,291.4895935058594,293.0669860839844,292.4207763671875,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005343511584214,6.2509014631118e-10,0.0005343505181372,-0.0011090217158198,0.0,0.0,0.0,-0.0029833312146365,60.0,5.597231864929199,-0.0,-8.873830559252838e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,9.055747068487108e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.53614289755933e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,7.043364166747779e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,9.536141442367808e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,0.0004523530951701,286.1561889648437,294.1499938964844,291.7711486816406,291.4468994140625,292.9670104980469,292.3457336425781,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0010933172889053,-3.0313446197638427e-10,-0.0010933170560747,-0.0002963719016406,0.0,0.0,0.0,0.0055943974293768,60.0,5.549851417541504,-0.0,-6.347639214254741e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,9.055747068487108e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.53614289755933e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,7.043364166747779e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,9.536141442367808e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,0.0004523530951701,286.1561889648437,294.1499938964844,291.7711486816406,291.4468994140625,292.9670104980469,292.3457336425781,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0010933172889053,-3.0313446197638427e-10,-0.0010933170560747,-0.0002963719016406,0.0,0.0,0.0,0.0055943974293768,60.0,5.549851417541504,-0.0,-6.347639214254741e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,2.848980693670456e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,3.0001154300407507e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,2.2158754291012883e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,3.0001148843439296e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001423124194843,286.1488037109375,294.1499938964844,291.72955322265625,291.4056701660156,292.93865966796875,292.3478088378906,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003003056335728,3.76417674807783e-10,0.000300305255223,-0.0006893032696098,0.0,0.0,0.0,-0.0016920345369726,60.0,4.404451847076416,-0.0,-6.282647735389446e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,2.848980693670456e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,3.0001154300407507e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,2.2158754291012883e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,3.0001148843439296e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001423124194843,286.1488037109375,294.1499938964844,291.72955322265625,291.4056701660156,292.93865966796875,292.3478088378906,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003003056335728,3.76417674807783e-10,0.000300305255223,-0.0006893032696098,0.0,0.0,0.0,-0.0016920345369726,60.0,4.404451847076416,-0.0,-6.282647735389446e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,2.177410897274968e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,2.2929198166821152e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,1.6935431631281972e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,2.2929194528842345e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.0001087661366909,286.15252685546875,294.1499938964844,291.689697265625,291.3661193847656,292.93310546875,292.3498229980469,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232004589634,2.901792139908821e-10,0.0002320042985957,-0.0005308818654157,0.0,0.0,0.0,-0.0013068160042166,60.0,3.3100006580352783,-0.0,-3.669818005036518e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,2.177410897274968e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,2.2929198166821152e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,1.6935431631281972e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,2.2929194528842345e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.0001087661366909,286.15252685546875,294.1499938964844,291.689697265625,291.3661193847656,292.93310546875,292.3498229980469,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232004589634,2.901792139908821e-10,0.0002320042985957,-0.0005308818654157,0.0,0.0,0.0,-0.0013068160042166,60.0,3.3100006580352783,-0.0,-3.669818005036518e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,1.6891935956664383e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,1.7788031982490793e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,1.3138183021510486e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,1.778803016350139e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,8.437868382316083e-05,286.156982421875,294.1499938964844,291.6517944335937,291.3285522460937,292.9298400878906,292.3521423339844,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688515039859,2.1396451277411188e-10,0.0001688512857072,-0.0003936651337426,0.0,0.0,0.0,-0.0009527936344966,60.0,2.629693984985352,-0.0,-2.208628169242388e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,1.6891935956664383e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,1.7788031982490793e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,1.3138183021510486e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,1.778803016350139e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,8.437868382316083e-05,286.156982421875,294.1499938964844,291.6517944335937,291.3285522460937,292.9298400878906,292.3521423339844,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688515039859,2.1396451277411188e-10,0.0001688512857072,-0.0003936651337426,0.0,0.0,0.0,-0.0009527936344966,60.0,2.629693984985352,-0.0,-2.208628169242388e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,1.3749991921940818e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,1.4479411220236216e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,1.0694445336412173e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,1.447940849175211e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,6.868402124382555e-05,286.16900634765625,294.1499938964844,291.6336669921875,291.3105773925781,292.9281311035156,292.3527526855469,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014650716912,1.8324346207077008e-10,0.0001465069799451,-0.0003352432686369,0.0,0.0,0.0,-0.0008252330007962,60.0,2.429428815841675,-0.0,-1.4634184974937623e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,1.1619960787356833e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,1.2236385373398662e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.037754352902994e-06,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,1.2236383554409258e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,5.8044082834385335e-05,286.169921875,294.1499938964844,291.6161193847656,291.2931823730469,292.9273986816406,292.3534240722656,286.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238129043485,1.5485834836681528e-10,0.0001238127442775,-0.0002833124890457,0.0,0.0,0.0,-0.0006974024581722,60.0,2.189260482788086,-0.0,-1.045136532873414e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.957992238516454e-06,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,8.380154213227797e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,6.18955436948454e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,8.380152394238394e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,3.975180152337998e-05,286.1707763671875,294.1499938964844,291.5829162597656,291.26025390625,292.9265441894531,292.3543701171875,286.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.479327516397461e-05,1.0605489403348044e-10,8.47931660246104e-05,-0.000194027001271,0.0,0.0,0.0,-0.0004776161513291,60.0,1.7725067138671875,-0.0,-4.901971051296528e-10,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.957992238516454e-06,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,8.380154213227797e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,6.18955436948454e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,8.380152394238394e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,3.975180152337998e-05,286.1707763671875,294.1499938964844,291.5829162597656,291.26025390625,292.9265441894531,292.3543701171875,286.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.479327516397461e-05,1.0605489403348044e-10,8.47931660246104e-05,-0.000194027001271,0.0,0.0,0.0,-0.0004776161513291,60.0,1.7725067138671875,-0.0,-4.901971051296528e-10,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
