time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808540,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,5.168999905436067e-06,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,5.443208465294447e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,4.0203362914326135e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,5.443207555799745e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,2.5820210794336163e-05,286.1712646484375,294.1499938964844,291.5524597167969,291.23004150390625,292.9261779785156,292.35479736328125,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.507640162250027e-05,6.88865561815355e-11,5.5076332500902936e-05,-0.0001260276912944,0.0,0.0,0.0,-0.0003102294867858,60.0,1.4566736221313477,-0.0,-2.0681246992726443e-10,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,5.168999905436067e-06,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,5.443208465294447e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,4.0203362914326135e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,5.443207555799745e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,2.5820210794336163e-05,286.1712646484375,294.1499938964844,291.5524597167969,291.23004150390625,292.9261779785156,292.35479736328125,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.507640162250027e-05,6.88865561815355e-11,5.5076332500902936e-05,-0.0001260276912944,0.0,0.0,0.0,-0.0003102294867858,60.0,1.4566736221313477,-0.0,-2.0681246992726443e-10,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,3.1253009638021467e-06,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,3.2910941172303865e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,2.430791482765926e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,3.291093662483036e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,1.5611518392688595e-05,286.17144775390625,294.1499938964844,291.52496337890625,291.2027893066406,292.9260559082031,292.3549499511719,286.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3300653740298e-05,4.1650616983135436e-11,3.3300613722531125e-05,-7.619959069415927e-05,0.0,0.0,0.0,-0.0001875729649327,60.0,1.2107086181640625,-0.0,-7.560445325349717e-11,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,3.1253009638021467e-06,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,3.2910941172303865e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,2.430791482765926e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,3.291093662483036e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,1.5611518392688595e-05,286.17144775390625,294.1499938964844,291.52496337890625,291.2027893066406,292.9260559082031,292.3549499511719,286.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3300653740298e-05,4.1650616983135436e-11,3.3300613722531125e-05,-7.619959069415927e-05,0.0,0.0,0.0,-0.0001875729649327,60.0,1.2107086181640625,-0.0,-7.560445325349717e-11,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,1.6807427982712395e-06,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,1.7699040881780093e-06,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,1.3072453839413356e-06,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,1.769903747117496e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,8.395653821935412e-06,286.1714782714844,294.1499938964844,291.500732421875,291.17877197265625,292.926025390625,292.35498046875,286.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7908771042129956e-05,2.2399233509662328e-11,1.7908749214257114e-05,-4.097931014257483e-05,0.0,0.0,0.0,-0.000100874909549,60.0,1.0184483528137207,-0.0,-2.1865842469992448e-11,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,1.6807427982712395e-06,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,1.7699040881780093e-06,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,1.3072453839413356e-06,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,1.769903747117496e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,8.395653821935412e-06,286.1714782714844,294.1499938964844,291.500732421875,291.17877197265625,292.926025390625,292.35498046875,286.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7908771042129956e-05,2.2399233509662328e-11,1.7908749214257114e-05,-4.097931014257483e-05,0.0,0.0,0.0,-0.000100874909549,60.0,1.0184483528137207,-0.0,-2.1865842469992448e-11,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,9.83056111181213e-07,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,1.0352059689466842e-06,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,7.645997470717703e-07,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,1.0352057415730087e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,4.9105665311799385e-06,286.1715087890625,294.1499938964844,291.4898986816406,291.16802978515625,292.926025390625,292.35498046875,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0474842383700889e-05,1.3101290885497718e-11,1.0474829650775064e-05,-2.3968728783074766e-05,0.0,0.0,0.0,-5.900172982364893e-05,60.0,0.9237181544303894,-0.0,-7.480321917441302e-12,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,7.019094709903584e-07,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,7.391448662019684e-07,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,5.45929992767924e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,7.391447525151307e-07,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,3.5061816561210435e-06,286.1715087890625,294.1499938964844,291.47998046875,291.158203125,292.926025390625,292.35498046875,286.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.480204203602625e-06,9.355512892161856e-12,7.480195108655607e-06,-1.7115629816544242e-05,0.0,0.0,0.0,-4.213364445604384e-05,60.0,0.8630034327507019,-0.0,-3.813518945072758e-12,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,2.2847562775041297e-07,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,2.4059596626102575e-07,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,1.7770339866274298e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,2.405959378393163e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,1.1412826097512152e-06,286.1715087890625,294.1499938964844,291.4629821777344,291.141357421875,292.926025390625,292.35498046875,286.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4345715701201698e-06,3.0449911255642226e-12,2.4345683868887136e-06,-5.570783741859486e-06,0.0,0.0,0.0,-1.3713230146095157e-05,60.0,0.7510967254638672,-0.0,-4.04057782241521e-13,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,2.2847562775041297e-07,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,2.4059596626102575e-07,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,1.7770339866274298e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,2.405959378393163e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,1.1412826097512152e-06,286.1715087890625,294.1499938964844,291.4629821777344,291.141357421875,292.926025390625,292.35498046875,286.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4345715701201698e-06,3.0449911255642226e-12,2.4345683868887136e-06,-5.570783741859486e-06,0.0,0.0,0.0,-1.3713230146095157e-05,60.0,0.7510967254638672,-0.0,-4.04057782241521e-13,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,1.919689829321669e-08,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,2.0215269458390146e-08,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,1.4930931158119165e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,2.021526590567646e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.58924388783089e-08,286.1715087890625,294.1499938964844,291.45001220703125,291.1284484863281,292.926025390625,292.35498046875,286.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0462117333863722e-07,2.559095784674531e-13,2.046209175432523e-07,-4.681736243128398e-07,0.0,0.0,0.0,-1.152569893747568e-06,60.0,0.6675182580947876,-0.0,-2.852500975700288e-15,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,1.919689829321669e-08,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,2.0215269458390146e-08,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,1.4930931158119165e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,2.021526590567646e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.58924388783089e-08,286.1715087890625,294.1499938964844,291.45001220703125,291.1284484863281,292.926025390625,292.35498046875,286.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0462117333863722e-07,2.559095784674531e-13,2.046209175432523e-07,-4.681736243128398e-07,0.0,0.0,0.0,-1.152569893747568e-06,60.0,0.6675182580947876,-0.0,-2.852500975700288e-15,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,1.6307846184560047e-09,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,1.717295639025451e-09,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,1.2683889494269351e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,1.717295305958543e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,8.146102459249961e-09,286.1715087890625,294.1499938964844,291.4414367675781,291.1199645996094,292.926025390625,292.35498046875,286.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7655882089684383e-08,2.2018850162771296e-14,1.765585899704547e-08,-4.0218321117890816e-08,0.0,0.0,0.0,-9.941868484020233e-08,60.0,0.6047725081443787,-0.0,-2.0585284552804882e-17,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,1.6307846184560047e-09,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,1.717295639025451e-09,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,1.2683889494269351e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,1.717295305958543e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,8.146102459249961e-09,286.1715087890625,294.1499938964844,291.4414367675781,291.1199645996094,292.926025390625,292.35498046875,286.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7655882089684383e-08,2.2018850162771296e-14,1.765585899704547e-08,-4.0218321117890816e-08,0.0,0.0,0.0,-9.941868484020233e-08,60.0,0.6047725081443787,-0.0,-2.0585284552804882e-17,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,4.66925276221275e-10,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,4.91695073545628e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,3.631643874513202e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,4.91695018034477e-10,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,2.332387394332613e-09,286.1715087890625,294.1499938964844,291.4374084472656,291.115966796875,292.926025390625,292.35498046875,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.0608970347809645e-09,6.314168565308082e-15,5.0608908175320275e-09,-1.1525390419819814e-08,0.0,0.0,0.0,-2.8492650017142296e-08,60.0,0.5584789514541626,-0.0,-1.6875572238587281e-18,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,4.66925276221275e-10,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,4.91695073545628e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,3.631643874513202e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,4.91695018034477e-10,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,2.332387394332613e-09,286.1715087890625,294.1499938964844,291.4374084472656,291.115966796875,292.926025390625,292.35498046875,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.0608970347809645e-09,6.314168565308082e-15,5.0608908175320275e-09,-1.1525390419819814e-08,0.0,0.0,0.0,-2.8492650017142296e-08,60.0,0.5584789514541626,-0.0,-1.6875572238587281e-18,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,4.876490877769868e-10,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,5.135182834514751e-10,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,3.7928291063416e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,5.13518172429172e-10,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,2.4359070316393164e-09,286.1715087890625,294.1499938964844,291.4369812011719,291.11553955078125,292.926025390625,292.35498046875,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.2449276033428305e-09,6.5530987720366276e-15,5.244920942004683e-09,-1.1969513380449824e-08,0.0,0.0,0.0,-2.9525835998356346e-08,60.0,0.5377848148345947,-0.0,-1.840681176541787e-18,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,1.2063559040598193e-08,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,1.2703515572809463e-08,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.382774557309403e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,1.2703512908274206e-08,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,6.025994281344539e-08,286.1715087890625,294.1499938964844,291.4375915527344,291.1161499023437,292.926025390625,292.35498046875,286.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.285761328517765e-07,1.608121323820947e-13,1.285759623215199e-07,-2.94188168936671e-07,0.0,0.0,0.0,-7.242342690005898e-07,60.0,0.5186734199523926,-0.0,-1.1264569404548772e-15,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,7.935043555562515e-08,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,8.35598754633793e-08,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,6.171705280166861e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,8.355986125252458e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,3.963716892485536e-07,286.1715087890625,294.1499938964844,291.4417724609375,291.12030029296875,292.926025390625,292.35498046875,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.457531066596857e-07,1.0577313764442708e-12,8.457520834781462e-07,-1.935107093231636e-06,0.0,0.0,0.0,-4.76383138448e-06,60.0,0.4838370382785797,-0.0,-4.8737398258879086e-14,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,7.935043555562515e-08,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,8.35598754633793e-08,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,6.171705280166861e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,8.355986125252458e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,3.963716892485536e-07,286.1715087890625,294.1499938964844,291.4417724609375,291.12030029296875,292.926025390625,292.35498046875,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.457531066596857e-07,1.0577313764442708e-12,8.457520834781462e-07,-1.935107093231636e-06,0.0,0.0,0.0,-4.76383138448e-06,60.0,0.4838370382785797,-0.0,-4.8737398258879086e-14,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,5.955924962108838e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,6.271879442465433e-07,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,4.632389618564048e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,6.271878305597056e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,2.9751065540040145e-06,286.1715393066406,294.1499938964844,291.4496154785156,291.1280822753906,292.9259948730469,292.35504150390625,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.345885140035534e-06,7.937143130243296e-12,6.345877409330569e-06,-1.4521023331326433e-05,0.0,0.0,0.0,-3.574456786736846e-05,60.0,0.473527193069458,-0.0,-2.7457573974903893e-12,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,5.955924962108838e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,6.271879442465433e-07,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,4.632389618564048e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,6.271878305597056e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,2.9751065540040145e-06,286.1715393066406,294.1499938964844,291.4496154785156,291.1280822753906,292.9259948730469,292.35504150390625,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.345885140035534e-06,7.937143130243296e-12,6.345877409330569e-06,-1.4521023331326433e-05,0.0,0.0,0.0,-3.574456786736846e-05,60.0,0.473527193069458,-0.0,-2.7457573974903893e-12,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,2.2673839339404367e-06,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,2.387665745118284e-06,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,1.763522050168831e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,2.3876652903709328e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,1.1326046660542488e-05,286.17193603515625,294.1499938964844,291.4609069824219,291.1392822265625,292.9256591796875,292.3553466796875,286.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4158527594408952e-05,3.0216367602475807e-11,2.415849667158909e-05,-5.528085966943763e-05,0.0,0.0,0.0,-0.0001360781461698,60.0,0.532517671585083,-0.0,-3.979365448270045e-11,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,2.2673839339404367e-06,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,2.387665745118284e-06,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,1.763522050168831e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,2.3876652903709328e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,1.1326046660542488e-05,286.17193603515625,294.1499938964844,291.4609069824219,291.1392822265625,292.9256591796875,292.3553466796875,286.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4158527594408952e-05,3.0216367602475807e-11,2.415849667158909e-05,-5.528085966943763e-05,0.0,0.0,0.0,-0.0001360781461698,60.0,0.532517671585083,-0.0,-3.979365448270045e-11,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,4.987510237697279e-06,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,5.252090886642691e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,3.879177256749244e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,5.25209043189534e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,2.491363375156652e-05,286.173095703125,294.1499938964844,291.475341796875,291.1535949707031,292.9247131347656,292.3562316894531,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.31412661075592e-05,6.64665197880332e-11,5.314119698596187e-05,-0.0001216005257447,0.0,0.0,0.0,-0.0002993296366184,60.0,0.6682325601577759,-0.0,-1.9254456362638448e-10,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,4.987510237697279e-06,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,5.252090886642691e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,3.879177256749244e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,5.25209043189534e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,2.491363375156652e-05,286.173095703125,294.1499938964844,291.475341796875,291.1535949707031,292.9247131347656,292.3562316894531,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.31412661075592e-05,6.64665197880332e-11,5.314119698596187e-05,-0.0001216005257447,0.0,0.0,0.0,-0.0002993296366184,60.0,0.6682325601577759,-0.0,-1.9254456362638448e-10,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,6.146929081296548e-06,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,6.473015673691407e-06,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,4.780948074767366e-06,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,6.473014309449354e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,3.070516686420888e-05,286.1728515625,294.1499938964844,291.4836730957031,291.1618347167969,292.924560546875,292.3564758300781,286.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.549456156790257e-05,8.191751443842321e-11,6.54944742564112e-05,-0.0001498680649092,0.0,0.0,0.0,-0.0003689122968353,60.0,0.7011299133300781,-0.0,-2.9246916000147394e-10,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,8.6527588791796e-06,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,9.111776307690889e-06,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,6.729928372806171e-06,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.111774488701483e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,4.322229870012961e-05,286.1737976074219,294.1499938964844,291.49267578125,291.1707763671875,292.9237976074219,292.357177734375,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.219750791089608e-05,1.1531534754860572e-10,9.219739149557428e-05,-0.0002109687047777,0.0,0.0,0.0,-0.0005193218821659,60.0,0.8203343152999878,-0.0,-5.79525927246749e-10,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,1.4834316061751451e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,1.562125726195518e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,1.153780976892449e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,1.5621255442965776e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,7.41004478186369e-05,286.1763000488281,294.1499938964844,291.5126037597656,291.1905212402344,292.9216613769531,292.3588256835937,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580569514771,1.9769026693428047e-10,0.0001580567477503,-0.0003616743779275,0.0,0.0,0.0,-0.0008902902482077,60.0,1.1158617734909058,-0.0,-1.703329810531784e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,1.4834316061751451e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,1.562125726195518e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,1.153780976892449e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,1.5621255442965776e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,7.41004478186369e-05,286.1763000488281,294.1499938964844,291.5126037597656,291.1905212402344,292.9216613769531,292.3588256835937,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580569514771,1.9769026693428047e-10,0.0001580567477503,-0.0003616743779275,0.0,0.0,0.0,-0.0008902902482077,60.0,1.1158617734909058,-0.0,-1.703329810531784e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,2.388698521826882e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,2.51541605393868e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,1.8578781237010844e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,2.5154156901407987e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001193203861475,286.1810607910156,294.1499938964844,291.53485107421875,291.21258544921875,292.9170837402344,292.3607788085937,286.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002545118622947,3.1833152780436075e-10,0.0002545115421526,-0.0005823875544592,0.0,0.0,0.0,-0.0014335942687466,60.0,1.5952025651931765,-0.0,-4.4165830992426436e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,2.388698521826882e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,2.51541605393868e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,1.8578781237010844e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,2.5154156901407987e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001193203861475,286.1810607910156,294.1499938964844,291.53485107421875,291.21258544921875,292.9170837402344,292.3607788085937,286.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002545118622947,3.1833152780436075e-10,0.0002545115421526,-0.0005823875544592,0.0,0.0,0.0,-0.0014335942687466,60.0,1.5952025651931765,-0.0,-4.4165830992426436e-09,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,3.63021572411526e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,3.822793951258063e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,2.8235032004886307e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,3.822793587460183e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001813367125578,286.1879272460937,294.1499938964844,291.5591735839844,291.2366943359375,292.90887451171875,292.35943603515625,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003819766861852,4.789588725628846e-10,0.0003819761914201,-0.0008772147120907,0.0,0.0,0.0,-0.0021523060277104,60.0,2.287777900695801,-0.0,-1.0200666977766561e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,3.63021572411526e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,3.822793951258063e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,2.8235032004886307e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,3.822793587460183e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001813367125578,286.1879272460937,294.1499938964844,291.5591735839844,291.2366943359375,292.90887451171875,292.35943603515625,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003819766861852,4.789588725628846e-10,0.0003819761914201,-0.0008772147120907,0.0,0.0,0.0,-0.0021523060277104,60.0,2.287777900695801,-0.0,-1.0200666977766561e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,9.00211016414687e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,9.479661093791948e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,7.001646736171097e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,9.479658911004664e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0004496738547459,286.192138671875,294.1499938964844,291.58526611328125,291.2625732421875,292.8969116210937,292.3516845703125,286.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005641127354465,6.944297359368075e-10,0.0005641120369546,-0.0012615547748282,0.0,0.0,0.0,-0.0031882978510111,60.0,3.277352333068848,-0.0,-6.272668429119221e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,9.00211016414687e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,9.479661093791948e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,7.001646736171097e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,9.479658911004664e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0004496738547459,286.192138671875,294.1499938964844,291.58526611328125,291.2625732421875,292.8969116210937,292.3516845703125,286.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005641127354465,6.944297359368075e-10,0.0005641120369546,-0.0012615547748282,0.0,0.0,0.0,-0.0031882978510111,60.0,3.277352333068848,-0.0,-6.272668429119221e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,4.634818833437748e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,4.880690175923519e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,3.604861558414996e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,4.880689084529877e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0002315186866326,286.2127685546875,294.1499938964844,291.5989074707031,291.276123046875,292.86431884765625,292.3302001953125,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007159258821047,8.401109252709205e-10,0.0007159250671975,-0.0014927394222468,0.0,0.0,0.0,-0.0039986921474337,60.0,3.945073366165161,-0.0,-1.6627584642492366e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.064954792847856e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,9.545838838675992e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,7.05052589182742e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,9.545837383484468e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0004528130521066,286.2440490722656,294.1499938964844,291.6128845214844,291.2899780273437,292.830078125,292.2962341308594,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,0.000708173494786,1.9634545378455207e-10,-0.000708173669409,-0.0012243686942383,0.0,0.0,0.0,0.0034322990104556,60.0,4.459278583526611,-0.0,-6.360552617934445e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,9.006814798340201e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.484614565735684e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.00530581525527e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.48461311054416e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.000449908839073,286.238037109375,294.1499938964844,291.6417541503906,291.318603515625,292.7938537597656,292.2845764160156,286.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115167280659,1.3044600954970063e-09,0.0011151660000905,-0.0023142755962908,0.0,0.0,0.0,-0.0062344027683138,60.0,6.521218299865723,-0.0,-6.279225317484817e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
