time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810880,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,9.006814798340201e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.484614565735684e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.00530581525527e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.48461311054416e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.000449908839073,286.238037109375,294.1499938964844,291.6417541503906,291.318603515625,292.7938537597656,292.2845764160156,286.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115167280659,1.3044600954970063e-09,0.0011151660000905,-0.0023142755962908,0.0,0.0,0.0,-0.0062344027683138,60.0,6.521218299865723,-0.0,-6.279225317484817e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,9.030429646372796e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.50948233366944e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,7.023672515060753e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.509480878477916e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0004510884464252,286.2423400878906,294.1499938964844,291.6716003417969,291.3481750488281,292.7855529785156,292.2556457519531,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623080841265,1.443030805958756e-09,0.000962306628935,-0.0028314350638538,0.0,0.0,0.0,-0.0055287745781242,60.0,6.486905097961426,-0.0,-6.312193789881348e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,9.030429646372796e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.50948233366944e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,7.023672515060753e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.509480878477916e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0004510884464252,286.2423400878906,294.1499938964844,291.6716003417969,291.3481750488281,292.7855529785156,292.2556457519531,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623080841265,1.443030805958756e-09,0.000962306628935,-0.0028314350638538,0.0,0.0,0.0,-0.0055287745781242,60.0,6.486905097961426,-0.0,-6.312193789881348e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,9.049921936821193e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,9.53000781009905e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,7.038832700345665e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,9.530006354907528e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0004520621150732,286.2466735839844,294.1499938964844,291.7021179199219,291.3784484863281,292.7669982910156,292.2330627441406,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642643271945,1.6857417683979747e-09,0.0009642626391723,-0.0034675609786063,0.0,0.0,0.0,-0.0056484970264136,60.0,6.846612930297852,-0.0,-6.33947152550718e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,9.049921936821193e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,9.53000781009905e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,7.038832700345665e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,9.530006354907528e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0004520621150732,286.2466735839844,294.1499938964844,291.7021179199219,291.3784484863281,292.7669982910156,292.2330627441406,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642643271945,1.6857417683979747e-09,0.0009642626391723,-0.0034675609786063,0.0,0.0,0.0,-0.0056484970264136,60.0,6.846612930297852,-0.0,-6.33947152550718e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,9.071611566469072e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,9.552848496241496e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,7.055702735669911e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,9.552847041049972e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0004531455924734,286.25103759765625,294.1499938964844,291.7330627441406,291.4091491699219,292.74932861328125,292.2064819335937,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665761026553,1.955958950361492e-09,0.0009665741818025,-0.0041756397113204,0.0,0.0,0.0,-0.0057824593968689,60.0,7.026235580444336,-0.0,-6.369894833824219e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,9.071611566469072e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,9.552848496241496e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,7.055702735669911e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,9.552847041049972e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0004531455924734,286.25103759765625,294.1499938964844,291.7330627441406,291.4091491699219,292.74932861328125,292.2064819335937,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665761026553,1.955958950361492e-09,0.0009665741818025,-0.0041756397113204,0.0,0.0,0.0,-0.0057824593968689,60.0,7.026235580444336,-0.0,-6.369894833824219e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,9.083266195375472e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.5651215815451e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,7.064767851261422e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,9.565120126353575e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.000453727756394,286.25323486328125,294.1499938964844,291.7486267089844,291.424560546875,292.7408447265625,292.19195556640625,286.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678181377239,2.1011563600126237e-09,0.0009678160422481,-0.0045561138540506,0.0,0.0,0.0,-0.0058544417843222,60.0,7.092579364776611,-0.0,-6.386272843883489e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,9.095278073800728e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,9.577770106261596e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,7.074109453242272e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,9.577768651070072e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0004543277609627,286.25543212890625,294.1499938964844,291.7641906738281,291.4399719238281,292.73260498046875,292.1770935058594,286.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690982988104,2.250796882208305e-09,0.0009690960869193,-0.0049482276663184,0.0,0.0,0.0,-0.0059286272153258,60.0,7.153980255126953,-0.0,-6.403173102853543e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,9.120070899371058e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,9.60387842496857e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,7.093392923707142e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,9.603876969777048e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,0.0004555662162601,286.2598571777344,294.1499938964844,291.795166015625,291.470703125,292.71661376953125,292.14703369140625,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971739180386,2.559668921264801e-09,0.0009717366192489,-0.0057575833052396,0.0,0.0,0.0,-0.006081745494157,60.0,7.269188404083252,-0.0,-6.438128252739261e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,9.120070899371058e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,9.60387842496857e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,7.093392923707142e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,9.603876969777048e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,0.0004555662162601,286.2598571777344,294.1499938964844,291.795166015625,291.470703125,292.71661376953125,292.14703369140625,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971739180386,2.559668921264801e-09,0.0009717366192489,-0.0057575833052396,0.0,0.0,0.0,-0.006081745494157,60.0,7.269188404083252,-0.0,-6.438128252739261e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.145938383881004e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,9.63111815508455e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,7.113512401701882e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.631116699893028e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,0.0004568583681248,286.2642822265625,294.1499938964844,291.82574462890625,291.50103759765625,292.70147705078125,292.1179504394531,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744953713379,2.8819397979162886e-09,0.0009744924609549,-0.006602035369724,0.0,0.0,0.0,-0.0062415092252194,60.0,7.37446403503418,-0.0,-6.474701308434305e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.145938383881004e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,9.63111815508455e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,7.113512401701882e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.631116699893028e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,0.0004568583681248,286.2642822265625,294.1499938964844,291.82574462890625,291.50103759765625,292.70147705078125,292.1179504394531,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744953713379,2.8819397979162886e-09,0.0009744924609549,-0.006602035369724,0.0,0.0,0.0,-0.0062415092252194,60.0,7.37446403503418,-0.0,-6.474701308434305e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,9.171953570330516e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,9.658512863097712e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,7.133746112231165e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,9.65851140790619e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0004581578541547,286.2687683105469,294.1499938964844,291.8556823730469,291.5307006835937,292.6872253417969,292.0918273925781,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977267161943,3.2060378796217037e-09,0.0009772640187293,-0.0074512613937258,0.0,0.0,0.0,-0.0064021795988082,60.0,7.473127365112305,-0.0,-6.511586292390349e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,9.171953570330516e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,9.658512863097712e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,7.133746112231165e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,9.65851140790619e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0004581578541547,286.2687683105469,294.1499938964844,291.8556823730469,291.5307006835937,292.6872253417969,292.0918273925781,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977267161943,3.2060378796217037e-09,0.0009772640187293,-0.0074512613937258,0.0,0.0,0.0,-0.0064021795988082,60.0,7.473127365112305,-0.0,-6.511586292390349e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.197391045745462e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,9.68530002865009e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.153530896175653e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.685298573458569e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0004594285273924,286.2732849121094,294.1499938964844,291.8846740722656,291.5594482421875,292.6737365722656,292.06964111328125,286.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799773106351,3.522947933376485e-09,0.0009799738181754,-0.0082816379144787,0.0,0.0,0.0,-0.0065592848695814,60.0,7.566431045532227,-0.0,-6.547753628183274e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.197391045745462e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,9.68530002865009e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.153530896175653e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.685298573458569e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0004594285273924,286.2732849121094,294.1499938964844,291.8846740722656,291.5594482421875,292.6737365722656,292.06964111328125,286.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799773106351,3.522947933376485e-09,0.0009799738181754,-0.0082816379144787,0.0,0.0,0.0,-0.0065592848695814,60.0,7.566431045532227,-0.0,-6.547753628183274e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,9.209921699948608e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,9.698494977783412e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,7.163277041399851e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,9.69849425018765e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,0.000460054463474,286.2755432128906,294.1499938964844,291.8987121582031,291.5733947753906,292.66717529296875,292.0609741210937,286.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813120122998,3.6790555046906076e-09,0.0009813082870095,-0.0086906692013144,0.0,0.0,0.0,-0.0066366721875965,60.0,7.611710071563721,-0.0,-6.565606724961981e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,9.22182807698846e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,9.711033635539934e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,7.172537152655423e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,9.711032180348413e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0004606492002494,286.2778015136719,294.1499938964844,291.9124450683594,291.5870056152344,292.66082763671875,292.0536499023437,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825805900618,3.827390404609332e-09,0.0009825767483562,-0.0090793306007981,0.0,0.0,0.0,-0.0067102089524269,60.0,7.655116558074951,-0.0,-6.582592959603062e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,9.245110413758084e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.735551429912448e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,7.190646283561364e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.735549974720924e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0004618122184183,286.2823181152344,294.1499938964844,291.938720703125,291.6130676269531,292.6483459472656,292.040283203125,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850634960457,4.117457041985517e-09,0.0009850594215095,-0.0098393373191356,0.0,0.0,0.0,-0.0068540186621248,60.0,7.740421772003174,-0.0,-6.615872649717859e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,9.245110413758084e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.735551429912448e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,7.190646283561364e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.735549974720924e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0004618122184183,286.2823181152344,294.1499938964844,291.938720703125,291.6130676269531,292.6483459472656,292.040283203125,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850634960457,4.117457041985517e-09,0.0009850594215095,-0.0098393373191356,0.0,0.0,0.0,-0.0068540186621248,60.0,7.740421772003174,-0.0,-6.615872649717859e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.264506661565974e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,9.755975770531222e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,7.20573152648285e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.7559743153397e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0004627810849342,286.2868957519531,294.1499938964844,291.9632568359375,291.63739013671875,292.63653564453125,292.0272521972656,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871281217783,4.3590939746707136e-09,0.0009871236979961,-0.0104724438861012,0.0,0.0,0.0,-0.0069737988524138,60.0,7.817644119262695,-0.0,-6.643660555027965e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.264506661565974e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,9.755975770531222e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,7.20573152648285e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.7559743153397e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0004627810849342,286.2868957519531,294.1499938964844,291.9632568359375,291.63739013671875,292.63653564453125,292.0272521972656,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871281217783,4.3590939746707136e-09,0.0009871236979961,-0.0104724438861012,0.0,0.0,0.0,-0.0069737988524138,60.0,7.817644119262695,-0.0,-6.643660555027965e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.282142127631232e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,9.774546924745664e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,7.219448161777109e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,9.77454546955414e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0004636620287783,286.2914733886719,294.1499938964844,291.9857482910156,291.6596984863281,292.62530517578125,292.0228576660156,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890096262097,4.578803558530353e-09,0.0009890050860121,-0.0110480850562453,0.0,0.0,0.0,-0.0070827319286763,60.0,7.888280868530273,-0.0,-6.66897648216036e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.282142127631232e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,9.774546924745664e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,7.219448161777109e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,9.77454546955414e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0004636620287783,286.2914733886719,294.1499938964844,291.9857482910156,291.6596984863281,292.62530517578125,292.0228576660156,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890096262097,4.578803558530353e-09,0.0009890050860121,-0.0110480850562453,0.0,0.0,0.0,-0.0070827319286763,60.0,7.888280868530273,-0.0,-6.66897648216036e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.296512871515006e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.789679461391644e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,7.230625487864017e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,9.78967873379588e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0004643798747565,286.2960510253906,294.1499938964844,292.0059509277344,291.6797180175781,292.6145935058594,292.0218811035156,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905395563691,4.757835014856937e-09,0.0009905347833409,-0.0115171428769826,0.0,0.0,0.0,-0.0071714790537953,60.0,7.952022075653076,-0.0,-6.689641196544471e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.296512871515006e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.789679461391644e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,7.230625487864017e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,9.78967873379588e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0004643798747565,286.2960510253906,294.1499938964844,292.0059509277344,291.6797180175781,292.6145935058594,292.0218811035156,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905395563691,4.757835014856937e-09,0.0009905347833409,-0.0115171428769826,0.0,0.0,0.0,-0.0071714790537953,60.0,7.952022075653076,-0.0,-6.689641196544471e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,9.301287354901432e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.794707875698804e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,7.234339136630297e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.794706420507282e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,0.0004646183806471,286.29833984375,294.1499938964844,292.0151062011719,291.68878173828125,292.609619140625,292.0228576660156,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910473600029,4.8173163236242544e-09,0.0009910425869747,-0.0116729820147156,0.0,0.0,0.0,-0.0072009623982012,60.0,7.978048324584961,-0.0,-6.69651427642748e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,9.307476284448056e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.801224950933828e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,7.23915291018784e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.801223495742306e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0004649275215342,286.3006591796875,294.1499938964844,292.0235900878906,291.6972045898437,292.6044921875,292.02349853515625,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917096467688,4.894422644952101e-09,0.0009917047573253,-0.0118749914690852,0.0,0.0,0.0,-0.0072392020374536,60.0,8.00698184967041,-0.0,-6.705428035047589e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,9.313542977906764e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,9.807613969314843e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,7.243871368700638e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,9.80761251412332e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,0.0004652305797208,286.3052673339844,294.1499938964844,292.0383605957031,291.7118530273437,292.5948791503906,292.02703857421875,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923538891598,4.969999078952014e-09,0.000992348883301,-0.0120729971677064,0.0,0.0,0.0,-0.0072766575030982,60.0,8.050812721252441,-0.0,-6.714171973953853e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,9.313542977906764e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,9.807613969314843e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,7.243871368700638e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,9.80761251412332e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,0.0004652305797208,286.3052673339844,294.1499938964844,292.0383605957031,291.7118530273437,292.5948791503906,292.02703857421875,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923538891598,4.969999078952014e-09,0.000992348883301,-0.0120729971677064,0.0,0.0,0.0,-0.0072766575030982,60.0,8.050812721252441,-0.0,-6.714171973953853e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,9.318601951235904e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,9.812940697884188e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,7.247805478982627e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.812939242692664e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0004654832882806,286.3099060058594,294.1499938964844,292.04998779296875,291.723388671875,292.58551025390625,292.0311889648437,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928956860676,5.033016670097368e-09,0.0009928906802088,-0.0122380936518311,0.0,0.0,0.0,-0.0073079126887023,60.0,8.089128494262695,-0.0,-6.721466405679166e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,9.318601951235904e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,9.812940697884188e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,7.247805478982627e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.812939242692664e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0004654832882806,286.3099060058594,294.1499938964844,292.04998779296875,291.723388671875,292.58551025390625,292.0311889648437,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928956860676,5.033016670097368e-09,0.0009928906802088,-0.0122380936518311,0.0,0.0,0.0,-0.0073079126887023,60.0,8.089128494262695,-0.0,-6.721466405679166e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,9.321050310973078e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,9.815519297262654e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.24971032468602e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,9.815517842071132e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0004656055825762,286.31451416015625,294.1499938964844,292.0577697753906,291.7311096191406,292.57635498046875,292.03582763671875,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931536624208,5.063511387959352e-09,0.0009931486565619,-0.0123179899528622,0.0,0.0,0.0,-0.0073230164125561,60.0,8.120058059692383,-0.0,-6.724997803075895e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,9.321050310973078e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,9.815519297262654e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.24971032468602e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,9.815517842071132e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0004656055825762,286.31451416015625,294.1499938964844,292.0577697753906,291.7311096191406,292.57635498046875,292.03582763671875,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931536624208,5.063511387959352e-09,0.0009931486565619,-0.0123179899528622,0.0,0.0,0.0,-0.0073230164125561,60.0,8.120058059692383,-0.0,-6.724997803075895e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.32318507693708e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,9.817766840569676e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,7.251369970617816e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.817765385378152e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.000465712219011,286.31915283203125,294.1499938964844,292.0613708496094,291.73468017578125,292.5674743652344,292.0397644042969,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933806722983,5.090094123971767e-09,0.0009933755500242,-0.0123876333236694,0.0,0.0,0.0,-0.0073361927643418,60.0,8.139108657836914,-0.0,-6.728077295292678e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.32318507693708e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,9.817766840569676e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,7.251369970617816e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.817765385378152e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.000465712219011,286.31915283203125,294.1499938964844,292.0613708496094,291.73468017578125,292.5674743652344,292.0397644042969,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933806722983,5.090094123971767e-09,0.0009933755500242,-0.0123876333236694,0.0,0.0,0.0,-0.0073361927643418,60.0,8.139108657836914,-0.0,-6.728077295292678e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,9.3242633738555e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.818902617553248e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.252208888530731e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.818901162361726e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,0.000465766119305,286.32147216796875,294.1499938964844,292.0617370605469,291.7350158691406,292.5630798339844,292.0412902832031,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934954578056,5.103531375283411e-09,0.0009934903355315,-0.0124228373169898,0.0,0.0,0.0,-0.0073428535833954,60.0,8.145849227905273,-0.0,-6.72963409442673e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,9.325327846454456e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.820023115025832e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,7.253036892507225e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,9.820022387430072e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,0.0004658192628994,286.32379150390625,294.1499938964844,292.0611877441406,291.7344970703125,292.5587158203125,292.0425720214844,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936088463291,5.116785217751385e-09,0.0009936037240549,-0.0124575607478618,0.0,0.0,0.0,-0.0073494240641593,60.0,8.151056289672852,-0.0,-6.731169577278706e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
