time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813220,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.327424777438864e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.822231368161738e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,7.254668162204325e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,9.822230640565977e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0004659240075852,286.3284606933594,294.1499938964844,292.0575866699219,291.7309265136719,292.54998779296875,292.0444641113281,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259906053543,0.0,0.0,0.0,-0.0073623731732368,60.0,8.158247947692871,-0.0,-6.734196489333044e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.327424777438864e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.822231368161738e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,7.254668162204325e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,9.822230640565977e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0004659240075852,286.3284606933594,294.1499938964844,292.0575866699219,291.7309265136719,292.54998779296875,292.0444641113281,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259906053543,0.0,0.0,0.0,-0.0073623731732368,60.0,8.158247947692871,-0.0,-6.734196489333044e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,9.329451859230176e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,9.82436613412574e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,7.256244862219319e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.824365406529978e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0004660252889152,286.3330993652344,294.1499938964844,292.0509948730469,291.724365234375,292.5412902832031,292.04461669921875,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168153016654742e-09,0.0009940430754795,-0.0125921368598937,0.0,0.0,0.0,-0.0073748896829783,60.0,8.15787124633789,-0.0,-6.73712321486164e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,9.329451859230176e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,9.82436613412574e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,7.256244862219319e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.824365406529978e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0004660252889152,286.3330993652344,294.1499938964844,292.0509948730469,291.724365234375,292.5412902832031,292.04461669921875,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168153016654742e-09,0.0009940430754795,-0.0125921368598937,0.0,0.0,0.0,-0.0073748896829783,60.0,8.15787124633789,-0.0,-6.73712321486164e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.331430919701234e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,9.82644996838644e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,7.257783727254719e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,9.82644924079068e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0004661241255234,286.3377685546875,294.1499938964844,292.0417785644531,291.7152404785156,292.53253173828125,292.04296875,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.151557922363281,-0.0,-6.739980307202131e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.331430919701234e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,9.82644996838644e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,7.257783727254719e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,9.82644924079068e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0004661241255234,286.3377685546875,294.1499938964844,292.0417785644531,291.7152404785156,292.53253173828125,292.04296875,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.151557922363281,-0.0,-6.739980307202131e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.33335250010714e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,9.828473412198946e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,7.25927748135291e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,9.828471957007424e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0004662201099563,286.3424377441406,294.1499938964844,292.03033447265625,291.7038879394531,292.5237121582031,292.0394592285156,286.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.140013694763184,-0.0,-6.742754976585277e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.33335250010714e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,9.828473412198946e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,7.25927748135291e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,9.828471957007424e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0004662201099563,286.3424377441406,294.1499938964844,292.03033447265625,291.7038879394531,292.5237121582031,292.0394592285156,286.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.140013694763184,-0.0,-6.742754976585277e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,9.334284550277516e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,9.8294549388811e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,7.260002894327044e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.829454211285338e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,0.000466266676085,286.34478759765625,294.1499938964844,292.0238952636719,291.697509765625,292.51922607421875,292.03680419921875,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.132003784179688,-0.0,-6.744102165612277e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.335206414107232e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.830426279222591e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,7.260720303747803e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.83042482403107e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0004663127474486,286.3471374511719,294.1499938964844,292.0170288085937,291.6907043457031,292.5147399902344,292.0337829589844,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799045294523,0.0,0.0,0.0,-0.0074104196391999,60.0,8.123176574707031,-0.0,-6.74543372269909e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.337016672361642e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.832332580117507e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,7.262128201546147e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,9.832331124925986e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0004664031730499,286.351806640625,294.1499938964844,292.0022888183594,291.67608642578125,292.5057067871094,292.0268859863281,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.103824615478516,-0.0,-6.748049230509423e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.337016672361642e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.832332580117507e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,7.262128201546147e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,9.832331124925986e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0004664031730499,286.351806640625,294.1499938964844,292.0022888183594,291.67608642578125,292.5057067871094,292.0268859863281,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.103824615478516,-0.0,-6.748049230509423e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.338741801911964e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,9.834147931542248e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,7.263469160534441e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,9.834147203946486e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.000466489320388,286.35650634765625,294.1499938964844,291.98651123046875,291.6604309082031,292.4965209960937,292.018310546875,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.08095932006836,-0.0,-6.75054181442647e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.338741801911964e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,9.834147931542248e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,7.263469160534441e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,9.834147203946486e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.000466489320388,286.35650634765625,294.1499938964844,291.98651123046875,291.6604309082031,292.4965209960937,292.018310546875,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.08095932006836,-0.0,-6.75054181442647e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,9.340399992652236e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.835894888965412e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.264759187819436e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.83589343377389e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0004665721789933,286.3611755371094,294.1499938964844,291.9700622558594,291.64410400390625,292.4871826171875,292.0083312988281,286.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,8.055716514587402,-0.0,-6.752938475074188e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,9.340399992652236e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.835894888965412e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.264759187819436e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.83589343377389e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0004665721789933,286.3611755371094,294.1499938964844,291.9700622558594,291.64410400390625,292.4871826171875,292.0083312988281,286.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,8.055716514587402,-0.0,-6.752938475074188e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.341976692667232e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.837554534897208e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,7.265985186677426e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,9.837553807301448e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0004666509048547,286.3658752441406,294.1499938964844,291.95330810546875,291.6275329589844,292.4776916503906,291.9971923828125,286.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134466633268e-09,0.0009953768458217,-0.0130007825791835,0.0,0.0,0.0,-0.0074522164650261,60.0,8.028803825378418,-0.0,-6.755217185627771e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.341976692667232e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.837554534897208e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,7.265985186677426e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,9.837553807301448e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0004666509048547,286.3658752441406,294.1499938964844,291.95330810546875,291.6275329589844,292.4776916503906,291.9971923828125,286.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134466633268e-09,0.0009953768458217,-0.0130007825791835,0.0,0.0,0.0,-0.0074522164650261,60.0,8.028803825378418,-0.0,-6.755217185627771e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.342727571493016e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,9.83834543148987e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,7.266569446073845e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,9.838344703894109e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.000466688448796,286.3682556152344,294.1499938964844,291.9449768066406,291.6192321777344,292.4728698730469,291.9912109375,286.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333491870374019e-09,0.0009954567067325,-0.0130252968519926,0.0,0.0,0.0,-0.0074568544514477,60.0,8.014945030212402,-0.0,-6.756303605470748e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,9.34346389840357e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,9.839121048571542e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,7.267142063938081e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,9.83911959338002e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,0.0004667252069339,286.37060546875,294.1499938964844,291.93670654296875,291.6110534667969,292.4680480957031,291.9851379394531,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342659648022163e-09,0.0009955350542441,-0.0130493147298693,0.0,0.0,0.0,-0.0074613988399505,60.0,8.001002311706543,-0.0,-6.757367998488918e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,9.344881254946812e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.840613347478212e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,7.26824437151663e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.84061261988245e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0004667960165534,286.37530517578125,294.1499938964844,291.9205627441406,291.5950622558594,292.4583740234375,291.9728088378906,286.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360310861846074e-09,0.0009956861613318,-0.0130955576896667,0.0,0.0,0.0,-0.0074701504781842,60.0,7.973078727722168,-0.0,-6.759417203738849e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,9.344881254946812e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.840613347478212e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,7.26824437151663e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.84061261988245e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0004667960165534,286.37530517578125,294.1499938964844,291.9205627441406,291.5950622558594,292.4583740234375,291.9728088378906,286.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360310861846074e-09,0.0009956861613318,-0.0130955576896667,0.0,0.0,0.0,-0.0074701504781842,60.0,7.973078727722168,-0.0,-6.759417203738849e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,9.346183651359752e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.841984865488485e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,7.269257912412286e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.841984137892724e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0004668610927183,286.3800354003906,294.1499938964844,291.9053649902344,291.5799560546875,292.4486083984375,291.9603271484375,286.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380530074238,0.0,0.0,0.0,-0.0074781919829547,60.0,7.945704936981201,-0.0,-6.761300852531349e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,9.346183651359752e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.841984865488485e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,7.269257912412286e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.841984137892724e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0004668610927183,286.3800354003906,294.1499938964844,291.9053649902344,291.5799560546875,292.4486083984375,291.9603271484375,286.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380530074238,0.0,0.0,0.0,-0.0074781919829547,60.0,7.945704936981201,-0.0,-6.761300852531349e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.347404557047412e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.843270527198912e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,7.270206697285175e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,9.843269072007388e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0004669220652431,286.3847351074219,294.1499938964844,291.89141845703125,291.566162109375,292.4388122558594,291.9479675292969,286.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,7.919120788574219,-0.0,-6.763065840686977e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.347404557047412e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.843270527198912e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,7.270206697285175e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,9.843269072007388e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0004669220652431,286.3847351074219,294.1499938964844,291.89141845703125,291.566162109375,292.4388122558594,291.9479675292969,286.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,7.919120788574219,-0.0,-6.763065840686977e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,9.34850177145563e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.844425949268044e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,7.271060167113319e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.84442449407652e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0004669768677558,286.38946533203125,294.1499938964844,291.879150390625,291.5539855957031,292.42901611328125,291.9358825683594,286.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,7.894084930419922,-0.0,-6.764652482615929e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,9.34850177145563e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.844425949268044e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,7.271060167113319e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.84442449407652e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0004669768677558,286.38946533203125,294.1499938964844,291.879150390625,291.5539855957031,292.42901611328125,291.9358825683594,286.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,7.894084930419922,-0.0,-6.764652482615929e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.348996536573396e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.84494690783322e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,7.27144506527111e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.844945452641696e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0004670015769079,286.391845703125,294.1499938964844,291.873779296875,291.5486755371094,292.42413330078125,291.9301452636719,286.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,7.88263988494873,-0.0,-6.765368709693578e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.349468746222556e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,9.845444583334027e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,7.271812501130626e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,9.845443855738269e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.0004670252092182,286.3941955566406,294.1499938964844,291.86895751953125,291.5438842773437,292.41925048828125,291.9245300292969,286.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,7.871729850769043,-0.0,-6.766052251805378e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.350345499115063e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.846367902355269e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.272494258359075e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,9.846366447163746e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004670689813792,286.39892578125,294.1499938964844,291.8612365722656,291.5362243652344,292.4095153808594,291.9137878417969,287.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,7.851365566253662,-0.0,-6.76732057058871e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.350345499115063e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.846367902355269e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.272494258359075e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,9.846366447163746e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004670689813792,286.39892578125,294.1499938964844,291.8612365722656,291.5362243652344,292.4095153808594,291.9137878417969,287.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,7.851365566253662,-0.0,-6.76732057058871e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.351059998152778e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.847119508776814e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,7.273050141520798e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,9.847118781181052e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,0.0004671046626754,286.4036560058594,294.1499938964844,291.8563537597656,291.5313720703125,292.3999328613281,291.9042358398437,287.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,7.834998607635498,-0.0,-6.768353699726505e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.351059998152778e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.847119508776814e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,7.273050141520798e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,9.847118781181052e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,0.0004671046626754,286.4036560058594,294.1499938964844,291.8563537597656,291.5313720703125,292.3999328613281,291.9042358398437,287.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,7.834998607635498,-0.0,-6.768353699726505e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.351647895528004e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,9.84773869276978e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,7.273507071658969e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,9.84773796517402e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0004671340284403,286.4084167480469,294.1499938964844,291.8547058105469,291.5297546386719,292.3904724121094,291.8961486816406,287.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.82291841506958,-0.0,-6.76920421938121e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.351647895528004e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,9.84773869276978e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,7.273507071658969e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,9.84773796517402e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0004671340284403,286.4084167480469,294.1499938964844,291.8547058105469,291.5297546386719,292.3904724121094,291.8961486816406,287.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.82291841506958,-0.0,-6.76920421938121e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.352078632218765e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.848191984929144e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,7.273842493304983e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,9.848191257333384e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0004671555652748,286.41314697265625,294.1499938964844,291.856689453125,291.5317077636719,292.3812561035156,291.8901672363281,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.816476821899414,-0.0,-6.769826654817734e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.352078632218765e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.848191984929144e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,7.273842493304983e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,9.848191257333384e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0004671555652748,286.41314697265625,294.1499938964844,291.856689453125,291.5317077636719,292.3812561035156,291.8901672363281,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.816476821899414,-0.0,-6.769826654817734e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.352224878966808e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.848346235230564e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,7.273955998243764e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,9.848345507634804e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0004671628412324,286.41552734375,294.1499938964844,291.8591613769531,291.5341491699219,292.3768005371094,291.888427734375,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,7.816261291503906,-0.0,-6.770037686010255e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
