time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815560,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.352377674076706e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,9.84850703389384e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,7.274074596352875e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,9.848506306298076e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0004671704955399,286.4179077148437,294.1499938964844,291.8626708984375,291.53765869140625,292.372314453125,291.8863220214844,287.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.815264225006103,-0.0,-6.770258664801079e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,9.352494816994296e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.84863072517328e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,7.274165545823053e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.848629269981755e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0004671763454098,286.42266845703125,294.1499938964844,291.8730773925781,291.5479736328125,292.36383056640625,291.8857116699219,287.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.0009964967612177,-0.0133438762277364,0.0,0.0,0.0,-0.0075171408243477,60.0,7.822011947631836,-0.0,-6.770427773972187e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,9.352494816994296e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.84863072517328e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,7.274165545823053e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.848629269981755e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0004671763454098,286.42266845703125,294.1499938964844,291.8730773925781,291.5479736328125,292.36383056640625,291.8857116699219,287.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.0009964967612177,-0.0133438762277364,0.0,0.0,0.0,-0.0075171408243477,60.0,7.822011947631836,-0.0,-6.770427773972187e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,9.35249263420701e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.848627814790234e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,7.27416409063153e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.848627087194473e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0004671762289945,286.42742919921875,294.1499938964844,291.8883056640625,291.56304931640625,292.355712890625,291.88775634765625,287.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437877520918,0.0,0.0,0.0,-0.0075171240605413,60.0,7.8347320556640625,-0.0,-6.770423510715774e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,9.35249263420701e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.848627814790234e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,7.27416409063153e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.848627087194473e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0004671762289945,286.42742919921875,294.1499938964844,291.8883056640625,291.56304931640625,292.355712890625,291.88775634765625,287.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437877520918,0.0,0.0,0.0,-0.0075171240605413,60.0,7.8347320556640625,-0.0,-6.770423510715774e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.35231291805394e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.848438639892264e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.274024392245337e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,9.848437912296504e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0004671672650147,286.43218994140625,294.1499938964844,291.90869140625,291.5832824707031,292.34814453125,291.8932189941406,287.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,7.855678558349609,-0.0,-6.770162741531749e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.35231291805394e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.848438639892264e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.274024392245337e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,9.848437912296504e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0004671672650147,286.43218994140625,294.1499938964844,291.90869140625,291.5832824707031,292.34814453125,291.8932189941406,287.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,7.855678558349609,-0.0,-6.770162741531749e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.35198404476978e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.848093031905591e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.27376900613308e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.84809230430983e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,0.0004671508504543,286.4369506835937,294.1499938964844,291.9346618652344,291.6090393066406,292.3411865234375,291.9024658203125,287.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487192535646045e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,7.885198593139648,-0.0,-6.76968667789879e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.35198404476978e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.848093031905591e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.27376900613308e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.84809230430983e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,0.0004671508504543,286.4369506835937,294.1499938964844,291.9346618652344,291.6090393066406,292.3411865234375,291.9024658203125,287.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487192535646045e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,7.885198593139648,-0.0,-6.76968667789879e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,9.351744665764272e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.84784055617638e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,7.273582014022395e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,9.847839100984856e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0004671388596761,286.4393310546875,294.1499938964844,291.94989013671875,291.6241149902344,292.3380432128906,291.9091796875,287.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,7.904636859893799,-0.0,-6.769338511958267e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.3514820036944e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.84756334219128e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,7.273377559613436e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.847562614595518e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0004671257338486,286.44171142578125,294.1499938964844,291.96661376953125,291.6407165527344,292.3350830078125,291.9167785644531,287.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442449602099941e-09,0.0009963884949684,-0.0133107434958219,0.0,0.0,0.0,-0.0075108702294528,60.0,7.925927639007568,-0.0,-6.7689576610519e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,9.350880281999709e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.846930333878844e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,7.272909715538844e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.846929606283084e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004670956986956,286.4465026855469,294.1499938964844,292.00494384765625,291.6787109375,292.3295288085937,291.9341125488281,287.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071542523801,60.0,7.973145008087158,-0.0,-6.768086535657859e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,9.350880281999709e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.846930333878844e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,7.272909715538844e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.846929606283084e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004670956986956,286.4465026855469,294.1499938964844,292.00494384765625,291.6787109375,292.3295288085937,291.9341125488281,287.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071542523801,60.0,7.973145008087158,-0.0,-6.768086535657859e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.350079926662148e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,9.84608705039136e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,7.27228689356707e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,9.8460863227956e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0004670557100325,286.4512939453125,294.1499938964844,292.04998779296875,291.723388671875,292.3249816894531,291.956787109375,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649494335055,0.0,0.0,0.0,-0.0075022052042186,60.0,8.03266716003418,-0.0,-6.766926929913097e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.350079926662148e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,9.84608705039136e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,7.27228689356707e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,9.8460863227956e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0004670557100325,286.4512939453125,294.1499938964844,292.04998779296875,291.723388671875,292.3249816894531,291.956787109375,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649494335055,0.0,0.0,0.0,-0.0075022052042186,60.0,8.03266716003418,-0.0,-6.766926929913097e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.3490605650004e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.845013846643268e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,7.271494541782886e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.845012391451746e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0004670048074331,286.4560546875,294.1499938964844,292.09918212890625,291.7703552246094,292.3213806152344,291.9840393066406,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263970328013e-09,0.0009961306350305,-0.0132316630333662,0.0,0.0,0.0,-0.0074959066696465,60.0,8.097424507141113,-0.0,-6.765451132650925e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.3490605650004e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.845013846643268e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,7.271494541782886e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.845012391451746e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0004670048074331,286.4560546875,294.1499938964844,292.09918212890625,291.7703552246094,292.3213806152344,291.9840393066406,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263970328013e-09,0.0009961306350305,-0.0132316630333662,0.0,0.0,0.0,-0.0074959066696465,60.0,8.097424507141113,-0.0,-6.765451132650925e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.34773706831038e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.843620500760152e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,7.270464993780479e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,9.843619773164392e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,0.0004669387126341,286.4608459472656,294.1499938964844,292.1495056152344,291.8150329589844,292.31915283203125,292.0169372558594,287.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884654983878,0.0,0.0,0.0,-0.0074877319857478,60.0,8.16322135925293,-0.0,-6.763535509435314e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.34773706831038e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.843620500760152e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,7.270464993780479e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,9.843619773164392e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,0.0004669387126341,286.4608459472656,294.1499938964844,292.1495056152344,291.8150329589844,292.31915283203125,292.0169372558594,287.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884654983878,0.0,0.0,0.0,-0.0074877319857478,60.0,8.16322135925293,-0.0,-6.763535509435314e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,9.34701965888962e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,9.84286452876404e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,7.269906927831471e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.842863801168278e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.0004669028858188,286.4632568359375,294.1499938964844,292.175048828125,291.8365478515625,292.31842041015625,292.0346984863281,287.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.195612907409668,-0.0,-6.762496695955633e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,9.346265869680792e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,9.842070721788332e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,7.269320485647768e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,9.84206999419257e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0004668651963584,286.4656677246094,294.1499938964844,292.2008972167969,291.8575134277344,292.3179016113281,292.0528869628906,287.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.227656364440918,-0.0,-6.761405302313507e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,9.34465933823958e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,9.840379061643034e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.268071203725412e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,9.840378334047271e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,0.0004667849570978,286.470458984375,294.1499938964844,292.2533264160156,291.8979187011719,292.31744384765625,292.09039306640625,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.290430068969727,-0.0,-6.759081117024834e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,9.34465933823958e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,9.840379061643034e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.268071203725412e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,9.840378334047271e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,0.0004667849570978,286.470458984375,294.1499938964844,292.2533264160156,291.8979187011719,292.31744384765625,292.09039306640625,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.290430068969727,-0.0,-6.759081117024834e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.34301715460606e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,9.838649566518144e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,7.266793545568362e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.83864883892238e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,0.0004667029133997,286.4752502441406,294.1499938964844,292.3066711425781,291.93634033203125,292.3177490234375,292.1300048828125,287.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.351156234741211,-0.0,-6.756704351573718e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.34301715460606e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,9.838649566518144e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,7.266793545568362e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.83864883892238e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,0.0004667029133997,286.4752502441406,294.1499938964844,292.3066711425781,291.93634033203125,292.3177490234375,292.1300048828125,287.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.351156234741211,-0.0,-6.756704351573718e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,9.34141207835637e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,9.836959361564368e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,7.26554571883753e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,9.836958633968608e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0004666227614507,286.4800720214844,294.1499938964844,292.3609313964844,291.972900390625,292.31915283203125,292.1722106933594,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.408958435058594,-0.0,-6.75438300845599e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,9.34141207835637e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,9.836959361564368e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,7.26554571883753e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,9.836958633968608e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0004666227614507,286.4800720214844,294.1499938964844,292.3609313964844,291.972900390625,292.31915283203125,292.1722106933594,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.408958435058594,-0.0,-6.75438300845599e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.339935058960692e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,9.835403761826456e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,7.26439684513025e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,9.835403034230694e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0004665489832405,286.48486328125,294.1499938964844,292.4159851074219,292.0076904296875,292.32159423828125,292.216552734375,287.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.464112281799316,-0.0,-6.752246406449558e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.339935058960692e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,9.835403761826456e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,7.26439684513025e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,9.835403034230694e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0004665489832405,286.48486328125,294.1499938964844,292.4159851074219,292.0076904296875,292.32159423828125,292.216552734375,287.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.464112281799316,-0.0,-6.752246406449558e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,9.33926203288138e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,9.834695811150596e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,7.263872976182029e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.834694355959071e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0004665153683163,286.4872741699219,294.1499938964844,292.4437866210937,292.02447509765625,292.3232421875,292.2392883300781,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290153648473961e-09,0.000995086855255,-0.012911757454276,0.0,0.0,0.0,-0.0074353739619255,60.0,8.490585327148438,-0.0,-6.751272962901568e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,9.338637755718082e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.834038064582272e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,7.263387669809163e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.83403660939075e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.00046648416901,286.4896850585937,294.1499938964844,292.4718017578125,292.0408630371094,292.3250427246094,292.2623291015625,287.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282369652803709e-09,0.0009950204985216,-0.0128913652151823,0.0,0.0,0.0,-0.0074315154924988,60.0,8.516616821289062,-0.0,-6.750369863084418e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,9.337547089671716e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,9.832889190874994e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,7.262539293151349e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.832888463279232e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0004664296866394,286.4945068359375,294.1499938964844,292.5282592773437,292.0724792480469,292.3291320800781,292.30926513671875,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268776970268618e-09,0.0009949037339538,-0.0128557551652193,0.0,0.0,0.0,-0.007424775045365,60.0,8.567597389221191,-0.0,-6.748792458211028e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,9.337547089671716e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,9.832889190874994e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,7.262539293151349e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.832888463279232e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0004664296866394,286.4945068359375,294.1499938964844,292.5282592773437,292.0724792480469,292.3291320800781,292.30926513671875,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268776970268618e-09,0.0009949037339538,-0.0128557551652193,0.0,0.0,0.0,-0.007424775045365,60.0,8.567597389221191,-0.0,-6.748792458211028e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.336898074252532e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.832205978455022e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,7.262034341692924e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.83220525085926e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.0004663972649723,286.49932861328125,294.1499938964844,292.5853576660156,292.1026611328125,292.3343200683594,292.3581237792969,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207624420523,60.0,8.616087913513184,-0.0,-6.747853831257089e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.336898074252532e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.832205978455022e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,7.262034341692924e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.83220525085926e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.0004663972649723,286.49932861328125,294.1499938964844,292.5853576660156,292.1026611328125,292.3343200683594,292.3581237792969,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207624420523,60.0,8.616087913513184,-0.0,-6.747853831257089e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.336563380202278e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.831853094510734e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,7.261773862410337e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.831852366914973e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0004663805593736,286.504150390625,294.1499938964844,292.6429748535156,292.1315612792969,292.34014892578125,292.4080505371094,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256509894024931e-09,0.0009947988437488,-0.0128236170858144,0.0,0.0,0.0,-0.0074186935089528,60.0,8.663069725036621,-0.0,-6.7473692411113e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.336563380202278e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.831853094510734e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,7.261773862410337e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.831852366914973e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0004663805593736,286.504150390625,294.1499938964844,292.6429748535156,292.1315612792969,292.34014892578125,292.4080505371094,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256509894024931e-09,0.0009947988437488,-0.0128236170858144,0.0,0.0,0.0,-0.0074186935089528,60.0,8.663069725036621,-0.0,-6.7473692411113e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,9.33673363761045e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.832032810663804e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,7.261907012434676e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.832032083068044e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,0.0004663890867959,286.5090026855469,294.1499938964844,292.7010803222656,292.15924072265625,292.3468017578125,292.4594421386719,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948167717084,-0.0128291714936494,0.0,0.0,0.0,-0.0074197431094944,60.0,8.708346366882324,-0.0,-6.74761579944061e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,9.33673363761045e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.832032810663804e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,7.261907012434676e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.832032083068044e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,0.0004663890867959,286.5090026855469,294.1499938964844,292.7010803222656,292.15924072265625,292.3468017578125,292.4594421386719,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948167717084,-0.0128291714936494,0.0,0.0,0.0,-0.0074197431094944,60.0,8.708346366882324,-0.0,-6.74761579944061e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
