time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817900,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,9.337136725662276e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,9.832457726588471e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,7.262220606207848e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,9.832456998992713e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0004664092266466,286.51141357421875,294.1499938964844,292.73028564453125,292.17266845703125,292.3507385253906,292.4859313964844,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650404430109e-09,0.0009948601946234,-0.0128423245623707,0.0,0.0,0.0,-0.0074222348630428,60.0,8.729949951171875,-0.0,-6.748197733941197e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,9.337545634480192e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,9.832887735683472e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,7.262537837959826e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.83288700808771e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0004664296575356,286.5138244628906,294.1499938964844,292.75958251953125,292.18585205078125,292.3546447753906,292.5124206542969,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.26874144313183e-09,0.0009949041996151,-0.0128556611016392,0.0,0.0,0.0,-0.0074247610755264,60.0,8.751550674438477,-0.0,-6.748788905497349e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.338690870208666e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,9.83409336186014e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.263428415171802e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.83409263426438e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0004664868174586,286.5186767578125,294.1499938964844,292.81842041015625,292.21148681640625,292.3629455566406,292.5660705566406,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950251551344,-0.0128930108621716,0.0,0.0,0.0,-0.0074318232946097,60.0,8.793910026550293,-0.0,-6.7504430489862e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.338690870208666e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,9.83409336186014e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.263428415171802e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.83409263426438e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0004664868174586,286.5186767578125,294.1499938964844,292.81842041015625,292.21148681640625,292.3629455566406,292.5660705566406,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950251551344,-0.0128930108621716,0.0,0.0,0.0,-0.0074318232946097,60.0,8.793910026550293,-0.0,-6.7504430489862e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.34074996621348e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,9.836262324824928e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.265030581038445e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,9.836261597229168e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.0004665896994993,286.5235290527344,294.1499938964844,292.87750244140625,292.2362976074219,292.37255859375,292.6214904785156,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086512963318455e-09,0.0009952444816008,-0.0129602188244462,0.0,0.0,0.0,-0.0074445409700274,60.0,8.834634780883789,-0.0,-6.753420223049035e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.34074996621348e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,9.836262324824928e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.265030581038445e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,9.836261597229168e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.0004665896994993,286.5235290527344,294.1499938964844,292.87750244140625,292.2362976074219,292.37255859375,292.6214904785156,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086512963318455e-09,0.0009952444816008,-0.0129602188244462,0.0,0.0,0.0,-0.0074445409700274,60.0,8.834634780883789,-0.0,-6.753420223049035e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.343087731394915e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,9.838723781285807e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,7.266848115250468e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.838723053690046e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,0.0004667064640671,286.5284118652344,294.1499938964844,292.93682861328125,292.2603759765625,292.3826599121094,292.6773681640625,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337770225821714e-09,0.0009954934939742,-0.0130365053191781,0.0,0.0,0.0,-0.0074589764699339,60.0,8.874762535095215,-0.0,-6.756800274843044e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.343087731394915e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,9.838723781285807e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,7.266848115250468e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.838723053690046e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,0.0004667064640671,286.5284118652344,294.1499938964844,292.93682861328125,292.2603759765625,292.3826599121094,292.6773681640625,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337770225821714e-09,0.0009954934939742,-0.0130365053191781,0.0,0.0,0.0,-0.0074589764699339,60.0,8.874762535095215,-0.0,-6.756800274843044e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.346428123535588e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,9.842241706792264e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,7.269447087310255e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.842240979196504e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0004668733454309,286.53326416015625,294.1499938964844,292.9962463378906,292.28387451171875,292.3941650390625,292.7348937988281,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379386269765973e-09,0.000995849375613,-0.013145531527698,0.0,0.0,0.0,-0.0074796075932681,60.0,8.913865089416504,-0.0,-6.761631965446213e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.346428123535588e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,9.842241706792264e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,7.269447087310255e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.842240979196504e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0004668733454309,286.53326416015625,294.1499938964844,292.9962463378906,292.28387451171875,292.3941650390625,292.7348937988281,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379386269765973e-09,0.000995849375613,-0.013145531527698,0.0,0.0,0.0,-0.0074796075932681,60.0,8.913865089416504,-0.0,-6.761631965446213e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,9.348123421659692e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,9.844026499195024e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,7.270764763234183e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,9.844025771599264e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0004669580084737,286.53570556640625,294.1499938964844,293.0260009765625,292.2954406738281,292.3999938964844,292.7637023925781,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400502267605134e-09,0.0009960310999304,-0.013200850225985,0.0,0.0,0.0,-0.0074900812469422,60.0,8.933364868164062,-0.0,-6.764084758970057e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,9.350066829938442e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,9.846072498476131e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,7.27227670722641e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,9.846071770880371e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0004670550988521,286.53814697265625,294.1499938964844,293.0557556152344,292.3069152832031,292.4061279296875,292.7928161621094,287.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247104586124806e-09,0.0009962377371266,-0.0132642704993486,0.0,0.0,0.0,-0.0075020808726549,60.0,8.95267391204834,-0.0,-6.766897087118195e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,9.354268695460632e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.85049773589708e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,7.275545067386702e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.850497008301318e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,0.0004672649956773,286.54302978515625,294.1499938964844,293.115234375,292.32958984375,292.4188232421875,292.8515014648437,287.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477058806491186e-09,0.0009966845391318,-0.013401411473751,0.0,0.0,0.0,-0.0075280279852449,60.0,8.991171836853027,-0.0,-6.772980043479039e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,9.354268695460632e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.85049773589708e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,7.275545067386702e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.850497008301318e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,0.0004672649956773,286.54302978515625,294.1499938964844,293.115234375,292.32958984375,292.4188232421875,292.8515014648437,287.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477058806491186e-09,0.0009966845391318,-0.013401411473751,0.0,0.0,0.0,-0.0075280279852449,60.0,8.991171836853027,-0.0,-6.772980043479039e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,9.359273099107668e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,9.855767711997032e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,7.279436977114528e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,9.855766984401272e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.000467514997581,286.54791259765625,294.1499938964844,293.1746826171875,292.3520812988281,292.43280029296875,292.9112548828125,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405822929666e-09,0.0009972177213057,-0.0135647458955645,0.0,0.0,0.0,-0.00755893625319,60.0,9.029658317565918,-0.0,-6.780229000469262e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,9.359273099107668e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,9.855767711997032e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,7.279436977114528e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,9.855766984401272e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.000467514997581,286.54791259765625,294.1499938964844,293.1746826171875,292.3520812988281,292.43280029296875,292.9112548828125,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405822929666e-09,0.0009972177213057,-0.0135647458955645,0.0,0.0,0.0,-0.00755893625319,60.0,9.029658317565918,-0.0,-6.780229000469262e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.364443394588308e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.861211583483964e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,7.283457671292126e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,9.861210855888204e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0004677732358686,286.5528259277344,294.1499938964844,293.23394775390625,292.37451171875,292.44708251953125,292.9712219238281,287.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603808528320542e-09,0.000997768365778,-0.0137334652245044,0.0,0.0,0.0,-0.0075908629223704,60.0,9.068161964416504,-0.0,-6.787720252532381e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.364443394588308e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.861211583483964e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,7.283457671292126e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,9.861210855888204e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0004677732358686,286.5528259277344,294.1499938964844,293.23394775390625,292.37451171875,292.44708251953125,292.9712219238281,287.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603808528320542e-09,0.000997768365778,-0.0137334652245044,0.0,0.0,0.0,-0.0075908629223704,60.0,9.068161964416504,-0.0,-6.787720252532381e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,9.370516636408864e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,9.867607877822591e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,7.288181950571015e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,9.867607150226831e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,0.0004680766141973,286.5577392578125,294.1499938964844,293.29302978515625,292.39697265625,292.46307373046875,293.0321350097656,287.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679474668340845e-09,0.000998415518552,-0.0139316897839307,0.0,0.0,0.0,-0.0076283742673695,60.0,9.107502937316896,-0.0,-6.796527429742127e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,9.370516636408864e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,9.867607877822591e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,7.288181950571015e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,9.867607150226831e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,0.0004680766141973,286.5577392578125,294.1499938964844,293.29302978515625,292.39697265625,292.46307373046875,293.0321350097656,287.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679474668340845e-09,0.000998415518552,-0.0139316897839307,0.0,0.0,0.0,-0.0076283742673695,60.0,9.107502937316896,-0.0,-6.796527429742127e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,9.373413922730832e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.87065795925446e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,7.290435314644128e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.87065795925446e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,0.0004682213475462,286.5602111816406,294.1499938964844,293.3224792480469,292.4082946777344,292.47088623046875,293.06256103515625,287.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715566686603779e-09,0.0009987251833081,-0.0140262395143508,0.0,0.0,0.0,-0.0076462719589471,60.0,9.127018928527832,-0.0,-6.800730290024148e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,9.376531670568512e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,9.87394159892574e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,7.292860391316935e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.873940871329978e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0004683770821429,286.56268310546875,294.1499938964844,293.3518371582031,292.419677734375,292.4790954589844,293.0931396484375,287.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754407617075685e-09,0.00099905685056,-0.0141279911622405,0.0,0.0,0.0,-0.0076655251905322,60.0,9.146784782409668,-0.0,-6.80525502616547e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,9.382944699609652e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,9.880694415187465e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,7.297848060261458e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.880693687591702e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0004686973989009,286.5675964355469,294.1499938964844,293.4102783203125,292.4427185058594,292.4960021972656,293.1544494628906,287.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372798338532,0.0,0.0,0.0,-0.0077051273547112,60.0,9.186842918395996,-0.0,-6.814565978174869e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,9.382944699609652e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,9.880694415187465e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,7.297848060261458e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.880693687591702e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0004686973989009,286.5675964355469,294.1499938964844,293.4102783203125,292.4427185058594,292.4960021972656,293.1544494628906,287.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372798338532,0.0,0.0,0.0,-0.0077051273547112,60.0,9.186842918395996,-0.0,-6.814565978174869e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,9.389621118316428e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.88772590062581e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,7.303040911210701e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.887725173030049e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.000469030928798,286.57257080078125,294.1499938964844,293.46832275390625,292.4662475585937,292.5140686035156,293.2158203125,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.228395462036133,-0.0,-6.824267728688937e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,9.389621118316428e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.88772590062581e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,7.303040911210701e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.887725173030049e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.000469030928798,286.57257080078125,294.1499938964844,293.46832275390625,292.4662475585937,292.5140686035156,293.2158203125,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.228395462036133,-0.0,-6.824267728688937e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519958496094,0.0,0.0,9.396341192768888e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,9.894801769405603e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,7.308267231564969e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,9.894801041809842e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0004693665832746,286.5775146484375,294.1499938964844,293.5259094238281,292.4904479980469,292.5328063964844,293.2770690917969,287.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.270987510681152,-0.0,-6.83403769130564e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519958496094,0.0,0.0,9.396341192768888e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,9.894801769405603e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,7.308267231564969e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,9.894801041809842e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0004693665832746,286.5775146484375,294.1499938964844,293.5259094238281,292.4904479980469,292.5328063964844,293.2770690917969,287.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.270987510681152,-0.0,-6.83403769130564e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,9.403096191817896e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.90191547316499e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,7.313521928153932e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.901914745569228e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0004697040421888,286.5824890136719,294.1499938964844,293.5829162597656,292.5154113769531,292.5521545410156,293.33795166015625,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085356663021457e-09,0.001001885975711,-0.0149949602782726,0.0,0.0,0.0,-0.0078295869752764,60.0,9.314804077148438,-0.0,-6.843867339512144e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,9.403096191817896e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.90191547316499e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,7.313521928153932e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.901914745569228e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0004697040421888,286.5824890136719,294.1499938964844,293.5829162597656,292.5154113769531,292.5521545410156,293.33795166015625,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085356663021457e-09,0.001001885975711,-0.0149949602782726,0.0,0.0,0.0,-0.0078295869752764,60.0,9.314804077148438,-0.0,-6.843867339512144e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,9.406442404724658e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,9.905438491841778e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,7.316123810596764e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,9.905438491841778e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0004698711854871,286.5849914550781,294.1499938964844,293.6112060546875,292.5282287597656,292.56201171875,293.3682556152344,287.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041550561785,0.0,0.0,0.0,-0.0078502492979168,60.0,9.337140083312988,-0.0,-6.848738820508515e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,9.409750782651828e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.908922220347448e-05,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,7.31869658920914e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,9.908921492751688e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0004700364370364,286.58746337890625,294.1499938964844,293.6393127441406,292.54132080078125,292.57196044921875,293.39849853515625,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.359774589538574,-0.0,-6.85355630025697e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,9.416232933290304e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,9.915748523781076e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.323738827835768e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,9.915748523781076e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,0.0004703602462541,286.59246826171875,294.1499938964844,293.6950378417969,292.5683288574219,292.5921936035156,293.4587707519531,287.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.40582275390625,-0.0,-6.863002255386165e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,9.416232933290304e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,9.915748523781076e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.323738827835768e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,9.915748523781076e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,0.0004703602462541,286.59246826171875,294.1499938964844,293.6950378417969,292.5683288574219,292.5921936035156,293.4587707519531,287.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.40582275390625,-0.0,-6.863002255386165e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.050000000745058,9.422132279723884e-05,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.050000000745058,9.921960736392066e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755859375,0.0,0.050000000745058,7.328327046707273e-05,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.050000000745058,9.921960008796304e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.050000000745058,0.0004706549225375,286.5974426269531,285.4460144042969,293.75,292.5965881347656,292.6131286621094,293.5184936523437,287.2353515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161906197667,0.0,0.0,0.0,-0.007947152480483,60.0,9.453539848327637,-0.0,-6.87160337520254e-08,1.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.050000000745058,9.422132279723884e-05,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.050000000745058,9.921960736392066e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755859375,0.0,0.050000000745058,7.328327046707273e-05,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.050000000745058,9.921960008796304e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.050000000745058,0.0004706549225375,286.5974426269531,285.4460144042969,293.75,292.5965881347656,292.6131286621094,293.5184936523437,287.2353515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161906197667,0.0,0.0,0.0,-0.007947152480483,60.0,9.453539848327637,-0.0,-6.87160337520254e-08,1.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.6354603171348572,0.050000000745058,0.0408874340355396,298.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.6354603171348572,0.050000000745058,0.0430564358830452,298.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.6354603171348572,0.050000000745058,0.031801339238882,298.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.6354603171348572,0.050000000745058,0.0430564358830452,298.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.6354603171348572,0.050000000745058,0.2042411863803863,287.0960388183594,285.4121398925781,293.7773132324219,292.6110534667969,296.7666320800781,297.6370849609375,287.4435729980469,1.0,0.1097175851464271,0.1833721250295639,0.1833721250295639,1.0,1.0,-0.4363962411880493,0.0169771015644073,0.4194191396236419,-0.1105974465608596,0.0,0.0,0.0,10.155038833618164,60.0,1240.2442626953125,0.0,12.292277336120604,1.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366149902344,0.6319398283958435,0.050000000745058,0.0452552139759063,298.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366149902344,0.6319398283958435,0.050000000745058,0.0476559214293956,298.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366455078125,0.6319398283958435,0.050000000745058,0.0351984985172748,298.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366149902344,0.6319398283958435,0.050000000745058,0.0476559214293956,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366149902344,0.6319398283958435,0.050000000745058,0.2260591685771942,288.047607421875,285.3782043457031,293.8046569824219,292.62548828125,297.3066101074219,298.68145751953125,288.7437744140625,1.0,0.1210819259285926,0.3667442500591278,0.3667442500591278,1.0,1.0,-0.4822004437446594,0.0749567449092865,0.4072436988353729,-0.0633558332920074,0.0,0.0,0.0,12.52027416229248,60.0,2532.2880859375,0.0,16.684913635253906,1.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
