time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820180,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.0456796698272228,298.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.048102892935276,298.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.0355286337435245,298.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.048102892935276,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.2281794100999832,287.6894836425781,285.3102111816406,293.8594970703125,292.654296875,296.7353515625,298.65643310546875,286.6759948730469,1.0,0.1405570805072784,0.7334885001182556,0.7334885001182556,1.0,1.0,-0.4867262840270996,0.2002772688865661,0.2864490151405334,0.0602982863783836,1.0,1.0,0.0,20.071044921875,60.0,12414.591796875,0.0,23.17508316040039,1.0,282.2818298339844,286.3458251953125,297.908203125,299.1281433105469,293.1499938964844,293.1499938964844,283.1499938964844,1882.063720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066673815250397,1.0,0.0,0.0,0.913727879524231,0.913729727268219,5.7489277338618194e-08,4.263186931610107,4.263177394866943,9.809267794480547e-06,0.0,0.0,-0.0,5162.38720703125,0.0,23.52184295654297,1895.0626220703125,0.0,287.5497741699219,0.236465185880661,1.0,0.0,3.0,1.0,0.0
17820240,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.0456796698272228,298.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.048102892935276,298.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.0355286337435245,298.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.048102892935276,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.5711576342582703,0.050000000745058,0.2281794100999832,287.6894836425781,285.3102111816406,293.8594970703125,292.654296875,296.7353515625,298.65643310546875,286.6759948730469,1.0,0.1405570805072784,0.7334885001182556,0.7334885001182556,1.0,1.0,-0.4867262840270996,0.2002772688865661,0.2864490151405334,0.0602982863783836,1.0,1.0,0.0,20.071044921875,60.0,12414.591796875,0.0,23.17508316040039,1.0,282.2818298339844,286.3458251953125,297.908203125,299.1281433105469,293.1499938964844,293.1499938964844,283.1499938964844,1882.063720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066673815250397,1.0,0.0,0.0,0.913727879524231,0.913729727268219,5.7489277338618194e-08,4.263186931610107,4.263177394866943,9.809267794480547e-06,0.0,0.0,-0.0,5162.38720703125,0.0,23.52184295654297,1895.0626220703125,0.0,287.5497741699219,0.236465185880661,1.0,0.0,3.0,1.0,0.0
17820300,298.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.549405574798584,0.050000000745058,0.0458167344331741,298.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.549405574798584,0.050000000745058,0.0482472255825996,298.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.549405574798584,0.050000000745058,0.0356352366507053,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.549405574798584,0.050000000745058,0.0482472255825996,298.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.549405574798584,0.050000000745058,0.2288640737533569,286.0499267578125,285.276123046875,293.8869934082031,292.6686706542969,296.5849304199219,298.6114196777344,285.5194702148437,1.0,0.148951768875122,0.916860580444336,0.916860580444336,1.0,1.0,-0.4881867468357086,0.2099636048078537,0.2782231569290161,0.0695669651031494,1.0,1.0,0.0,23.7343864440918,60.0,11536.1318359375,0.0,26.323055267333984,1.0,282.6388854980469,285.1529541015625,297.1066589355469,298.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,3208.69482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110080242156982,1.0,0.0,0.0,1.1931310892105105,1.1931335926055908,9.506899800726389e-08,4.2658514976501465,4.265841484069824,9.786550435819665e-06,0.0,0.0,-0.0,4081.5751953125,0.0,51.994441986083984,1895.42724609375,0.0,541.8690795898438,0.3016750514507293,1.0,0.0,3.0,1.0,0.0
17820360,298.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.5326432585716248,0.050000000745058,0.0459475740790367,298.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.5326432585716248,0.050000000745058,0.0483850091695785,298.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.5326432585716248,0.050000000745058,0.0357370041310787,298.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.5326432585716248,0.050000000745058,0.0483850091695785,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.5326432585716248,0.050000000745058,0.2295176535844802,285.2742004394531,285.2420349121094,293.9144897460937,292.6830139160156,296.5145874023437,298.5612487792969,285.07373046875,1.0,0.1565092802047729,0.9334884881973268,0.9334884881973268,0.800000011920929,1.0,-0.4895809590816498,0.2168667316436767,0.2727141976356506,0.0760696455836296,0.792336642742157,0.792336642742157,0.0,27.23366928100586,60.0,10891.943359375,0.0,29.35065269470215,1.0,282.8846130371094,284.7579040527344,296.3465270996094,297.5038146972656,293.1499938964844,293.1499938964844,283.1499938964844,5773.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366173982620239,1.0,0.0,0.0,1.4100335836410522,1.4100371599197388,1.3266657106214552e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3760.897216796875,0.0,89.54908752441406,1895.4368896484373,0.0,632.9937744140625,0.3537285625934601,1.0,0.0,3.0,1.0,0.0
17820420,298.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5163212418556213,0.050000000745058,0.0461085475981235,298.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5163212418556213,0.050000000745058,0.0485545210540294,298.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5163212418556213,0.050000000745058,0.0358622036874294,298.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5163212418556213,0.050000000745058,0.0485545210540294,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5163212418556213,0.050000000745058,0.2303217351436615,285.0001525878906,285.1968688964844,293.9508972167969,292.701904296875,296.1050720214844,298.4976501464844,285.00848388671875,1.0,0.1653147488832473,0.9554671049118042,0.9554671049118042,0.5356409549713135,1.0,-0.4912961423397064,0.2742423713207245,0.2170537710189819,0.1327058523893356,0.5827547907829285,0.5827547907829285,0.0,31.544984817504883,60.0,10016.8984375,0.0,33.11173629760742,1.0,283.04327392578125,284.8280944824219,295.6917419433594,296.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,16755.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082302689552307,1.0,0.0,0.0,1.2791036367416382,1.2791087627410889,1.0917039361402205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.41552734375,0.0,98.32215118408205,1895.4371337890625,0.0,532.8237915039062,0.3605192005634308,1.0,0.0,3.0,1.0,0.0
17820480,298.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5098606944084167,0.050000000745058,0.0461853891611099,298.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5098606944084167,0.050000000745058,0.0486354380846023,298.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5098606944084167,0.050000000745058,0.0359219685196876,298.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5098606944084167,0.050000000745058,0.0486354380846023,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5098606944084167,0.050000000745058,0.2307055741548538,285.0321655273437,285.1734924316406,293.9697570800781,292.711669921875,295.4729309082031,298.4690246582031,285.07891845703125,1.0,0.1693754196166992,0.96683269739151,0.96683269739151,0.3989357352256775,1.0,-0.4921137988567352,0.3552086353302002,0.136905163526535,0.213054358959198,0.5804139375686646,0.5804139375686646,0.0,33.610252380371094,60.0,10036.1796875,-0.0,34.93130874633789,1.0,283.08013916015625,284.9701232910156,295.4980163574219,296.3759765625,293.1499938964844,293.1499938964844,283.1499938964844,18222.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795615971088409,1.0,0.0,0.0,1.224377989768982,1.2243832349777222,1.0002867156799766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.685302734375,0.0,93.43902587890624,1895.4371337890625,0.0,448.0431518554688,0.3570324182510376,1.0,0.0,3.0,1.0,0.0
17820540,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.046387281268835,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.0488480404019355,298.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.0360789969563484,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.0488480404019355,298.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.2317140698432922,285.1025695800781,285.105224609375,294.0248107910156,292.7400817871094,294.04345703125,298.4029846191406,285.0816650390625,1.0,0.1795307993888855,1.0,1.0,0.0,1.0,-0.4942665100097656,0.4942648112773895,1.691615807430935e-06,0.3507888615131378,0.6413978934288025,0.6413978934288025,0.0,39.02812576293945,60.0,10810.466796875,-0.0,39.723182678222656,1.0,283.1308898925781,285.0165710449219,295.3931579589844,296.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,15430.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401278555393219,1.0,0.0,0.0,1.3772428035736084,1.3772480487823486,1.2656524006615657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.767578125,0.0,111.4569854736328,1895.4371337890625,0.0,277.9286193847656,0.3776029944419861,1.0,0.0,3.0,1.0,0.0
17820600,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.046387281268835,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.0488480404019355,298.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.0360789969563484,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.0488480404019355,298.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.49581378698349,0.050000000745058,0.2317140698432922,285.1025695800781,285.105224609375,294.0248107910156,292.7400817871094,294.04345703125,298.4029846191406,285.0816650390625,1.0,0.1795307993888855,1.0,1.0,0.0,1.0,-0.4942665100097656,0.4942648112773895,1.691615807430935e-06,0.3507888615131378,0.6413978934288025,0.6413978934288025,0.0,39.02812576293945,60.0,10810.466796875,-0.0,39.723182678222656,1.0,283.1308898925781,285.0165710449219,295.3931579589844,296.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,15430.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401278555393219,1.0,0.0,0.0,1.3772428035736084,1.3772480487823486,1.2656524006615657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.767578125,0.0,111.4569854736328,1895.4371337890625,0.0,277.9286193847656,0.3776029944419861,1.0,0.0,3.0,1.0,0.0
17820660,298.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.0465562939643859,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.0490260198712348,298.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.0362104512751102,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.0490260198712348,298.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.232558324933052,285.0458679199219,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3561096191406,285.0404968261719,1.0,0.1875041127204895,1.0,1.0,0.0,1.0,-0.4960674941539764,0.4960671663284302,3.533753840656573e-07,0.3520015776157379,0.6521574854850769,0.6521574854850769,0.0,43.54645538330078,48.0,10914.40234375,-0.0,43.73057556152344,1.0,283.1452941894531,284.9771423339844,295.5806579589844,296.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,16347.8701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626450896263122,1.0,0.0,0.0,1.4301960468292236,1.4302016496658323,1.3648488561557317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.7958984375,0.0,123.95814514160156,1895.4371337890625,0.0,214.055419921875,0.3908067941665649,1.0,0.0,3.0,1.0,0.0
17820720,298.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.0465562939643859,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.0490260198712348,298.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.0362104512751102,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.0490260198712348,298.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4860839247703552,0.050000000745058,0.232558324933052,285.0458679199219,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3561096191406,285.0404968261719,1.0,0.1875041127204895,1.0,1.0,0.0,1.0,-0.4960674941539764,0.4960671663284302,3.533753840656573e-07,0.3520015776157379,0.6521574854850769,0.6521574854850769,0.0,43.54645538330078,48.0,10914.40234375,-0.0,43.73057556152344,1.0,283.1452941894531,284.9771423339844,295.5806579589844,296.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,16347.8701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626450896263122,1.0,0.0,0.0,1.4301960468292236,1.4302016496658323,1.3648488561557317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.7958984375,0.0,123.95814514160156,1895.4371337890625,0.0,214.055419921875,0.3908067941665649,1.0,0.0,3.0,1.0,0.0
17820780,298.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.4839979708194732,0.050000000745058,0.0465946644544601,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.4839979708194732,0.050000000745058,0.0490664280951023,298.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.4839979708194732,0.050000000745058,0.0362402945756912,298.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.4839979708194732,0.050000000745058,0.0490664280951023,298.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.4839979708194732,0.050000000745058,0.2327499985694885,285.0293884277344,284.9972839355469,294.1085205078125,292.78302001953125,294.102294921875,298.3375244140625,285.0161437988281,1.0,0.1889386028051376,1.0,1.0,0.0,1.0,-0.4964766204357147,0.496476262807846,3.5369029660614615e-07,0.3522321283817291,0.6714826822280884,0.6714826822280884,0.0,44.57182312011719,48.0,11046.970703125,-0.0,44.643951416015625,1.0,283.1477966308594,284.9288024902344,295.6921081542969,296.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,15575.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580727875232696,1.0,0.0,0.0,1.4962923526763916,1.49629807472229,1.493916386152705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.5595703125,0.0,134.8392333984375,1895.4371337890625,0.0,206.89833068847656,0.4020383059978485,1.0,0.0,3.0,1.0,0.0
17820840,298.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.4838385283946991,0.050000000745058,0.0465976148843765,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.4838385283946991,0.050000000745058,0.0490695312619209,298.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.4838385283946991,0.050000000745058,0.036242589354515,298.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.4838385283946991,0.050000000745058,0.0490695312619209,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.4838385283946991,0.050000000745058,0.2327647358179092,284.9989318847656,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3228759765625,284.981201171875,1.0,0.1889104694128036,1.0,1.0,0.0,1.0,-0.4965081810951233,0.496507853269577,3.536825943228905e-07,0.352178692817688,0.6831655502319336,0.6831655502319336,0.0,44.6499252319336,36.0,11103.8095703125,-0.0,44.71361923217773,1.0,283.14892578125,284.8776550292969,295.7827453613281,296.6006774902344,293.1499938964844,293.1499938964844,283.1499938964844,15518.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611906468868255,1.0,0.0,0.0,1.5476007461547852,1.5476067066192627,1.5981268575160357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.50244140625,0.0,145.5631103515625,1895.4371337890625,0.0,211.77310180664065,0.4122329950332641,1.0,0.0,3.0,1.0,0.0
17820900,298.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850712120532989,0.050000000745058,0.0465748682618141,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850712120532989,0.050000000745058,0.0490455813705921,298.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850712120532989,0.050000000745058,0.0362248979508876,298.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850712120532989,0.050000000745058,0.0490455813705921,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850712120532989,0.050000000745058,0.2326511144638061,284.9641418457031,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.31011962890625,284.94842529296875,1.0,0.1877016723155975,1.0,1.0,0.0,1.0,-0.4962658882141113,0.4962655305862427,3.534380823566608e-07,0.3519132435321808,0.679000735282898,0.679000735282898,0.0,44.04082107543945,36.0,11122.4599609375,-0.0,44.17086791992188,1.0,283.1495056152344,284.8356628417969,295.85028076171875,296.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,15996.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682009875774383,1.0,0.0,0.0,1.5842313766479492,1.5842374563217163,1.674675331742037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.45361328125,0.0,155.28660583496094,1895.4371337890625,0.0,222.82986450195312,0.4206238389015198,1.0,0.0,3.0,1.0,0.0
17820960,298.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.487571507692337,0.050000000745058,0.0465292520821094,298.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.487571507692337,0.050000000745058,0.0489975437521934,298.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.487571507692337,0.050000000745058,0.0361894182860851,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.487571507692337,0.050000000745058,0.0489975437521934,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.487571507692337,0.050000000745058,0.2324232459068298,284.9393615722656,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29937744140625,284.9330139160156,1.0,0.1854268312454223,1.0,1.0,0.0,1.0,-0.4957799017429352,0.4957795441150665,3.529837897531252e-07,0.3514608144760132,0.6625385284423828,0.6625385284423828,0.0,42.82004928588867,25.0,11071.876953125,-0.0,43.08457946777344,1.0,283.1497802734375,284.8266296386719,295.88787841796875,296.7320861816406,293.1499938964844,293.1499938964844,283.1499938964844,17351.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759173154830932,1.0,0.0,0.0,1.576367974281311,1.5763744115829468,1.6580921169406793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.78466796875,0.0,157.8760986328125,1895.4371337890625,0.0,235.1938934326172,0.4222267866134643,1.0,0.0,3.0,1.0,0.0
17821020,298.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.4924952387809753,0.050000000745058,0.0464425757527351,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.4924952387809753,0.050000000745058,0.0489062666893005,298.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.4924952387809753,0.165188655257225,0.0361220017075538,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.4924952387809753,0.050000000745058,0.0489062666893005,297.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.4924952387809753,0.050000000745058,0.2319902777671814,284.93609619140625,284.95001220703125,294.2272033691406,292.8433532714844,294.220947265625,298.2880859375,284.9396667480469,1.0,0.1811591833829879,1.0,1.0,0.0,1.0,-0.4948562979698181,0.4948559701442718,3.5214094395996653e-07,0.3506453335285187,0.6540535092353821,0.6540535092353821,0.0,40.50094604492188,25.0,11050.5361328125,-0.0,41.02659606933594,1.0,283.1499328613281,284.8424987792969,295.90264892578125,296.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,18150.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838463127613067,1.0,0.0,0.0,1.5575896501541138,1.5575960874557495,1.618823546323256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.4638671875,0.0,156.16387939453125,1895.4371337890625,0.0,248.16607666015625,0.4207036793231964,1.0,0.0,3.0,1.0,0.0
17821080,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5039601922035217,0.1651149839162826,0.0462637804448604,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5039601922035217,0.050000000745058,0.0487179905176162,298.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7229338884353638,0.1662194281816482,0.0966682732105255,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5039601922035217,0.050000000745058,0.0487179905176162,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5039601922035217,0.050000000745058,0.2310971617698669,284.9546203613281,284.95001220703125,294.24609375,292.8529052734375,294.24041748046875,298.2784423828125,285.0006408691406,1.0,0.1793608218431472,1.0,1.0,0.0,1.0,-0.565694272518158,0.5656938552856445,4.14241696944373e-07,0.403191864490509,0.6644541621208191,0.6644541621208191,0.0,36.27003479003906,28.0,11953.7021484375,-0.0,45.25831985473633,1.0,283.14996337890625,284.9239196777344,295.9056396484375,296.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,17932.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38698610663414,1.0,0.0,0.0,1.5598595142364502,1.5598658323287964,1.6235451028023817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.76611328125,0.0,155.9800567626953,1895.4371337890625,0.0,253.3907470703125,0.4209724366664886,1.0,0.0,3.0,1.0,0.0
17821140,298.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.7937113046646118,0.1570590436458587,0.1440277993679046,298.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.5305607914924622,0.050000000745058,0.0484035313129425,298.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.7978096008300781,0.1613659560680389,0.1137152537703514,298.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.5313071608543396,0.1496229916810989,0.0485712960362434,297.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.5305607914924622,0.050000000745058,0.2296055108308792,285.32879638671875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1317443847656,285.3161926269531,1.0,0.1796239167451858,1.0,1.0,0.0,1.0,-0.7011557817459106,0.7011552453041077,5.470660084938572e-07,0.5070213079452515,1.0,1.0,0.0,29.45891189575196,46.0,15471.1494140625,-0.0,54.8270378112793,1.0,283.1499938964844,285.05938720703125,296.0776062011719,297.163330078125,293.1499938964844,293.1499938964844,283.1499938964844,8814.4443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422341525554657,1.0,0.0,0.0,1.9708466529846191,1.9708534479141235,2.591785630556842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4521484375,0.0,234.5679473876953,1895.4371337890625,0.0,316.9154968261719,0.4929926097393036,1.0,0.0,3.0,1.0,0.0
17821200,298.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.7937113046646118,0.1570590436458587,0.1440277993679046,298.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.5305607914924622,0.050000000745058,0.0484035313129425,298.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.7978096008300781,0.1613659560680389,0.1137152537703514,298.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.5313071608543396,0.1496229916810989,0.0485712960362434,297.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.5305607914924622,0.050000000745058,0.2296055108308792,285.32879638671875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1317443847656,285.3161926269531,1.0,0.1796239167451858,1.0,1.0,0.0,1.0,-0.7011557817459106,0.7011552453041077,5.470660084938572e-07,0.5070213079452515,1.0,1.0,0.0,29.45891189575196,46.0,15471.1494140625,-0.0,54.8270378112793,1.0,283.1499938964844,285.05938720703125,296.0776062011719,297.163330078125,293.1499938964844,293.1499938964844,283.1499938964844,8814.4443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422341525554657,1.0,0.0,0.0,1.9708466529846191,1.9708534479141235,2.591785630556842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4521484375,0.0,234.5679473876953,1895.4371337890625,0.0,316.9154968261719,0.4929926097393036,1.0,0.0,3.0,1.0,0.0
17821260,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8443312644958496,0.1561046987771988,0.1404982805252075,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.8304640054702759,0.1481479853391647,0.1403453201055526,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.8587692975997925,0.1654383093118667,0.1151617914438247,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.8295570015907288,0.1455088406801223,0.1398524343967437,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.5782254934310913,0.050000000745058,0.2279774397611618,285.5018920898437,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0242614746094,285.5294494628906,1.0,0.1917569786310196,1.0,1.0,0.0,1.0,-0.91659414768219,0.9165933132171632,8.045800541367498e-07,0.6800504922866821,1.0,1.0,0.0,22.986236572265625,34.0,19364.671875,-0.0,79.78311920166016,1.0,283.1499938964844,285.2005310058594,296.20867919921875,297.5178527832031,293.1499938964844,293.1499938964844,283.1499938964844,11498.8505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835205078125,1.0,0.0,0.0,2.2586615085601807,2.2586703300476074,3.404048243282887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.33447265625,0.0,352.7113037109375,1895.4371337890625,0.0,458.8739013671875,0.5623924732208252,1.0,0.0,3.0,1.0,0.0
17821320,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8443312644958496,0.1561046987771988,0.1404982805252075,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.8304640054702759,0.1481479853391647,0.1403453201055526,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.8587692975997925,0.1654383093118667,0.1151617914438247,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.8295570015907288,0.1455088406801223,0.1398524343967437,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.5782254934310913,0.050000000745058,0.2279774397611618,285.5018920898437,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0242614746094,285.5294494628906,1.0,0.1917569786310196,1.0,1.0,0.0,1.0,-0.91659414768219,0.9165933132171632,8.045800541367498e-07,0.6800504922866821,1.0,1.0,0.0,22.986236572265625,34.0,19364.671875,-0.0,79.78311920166016,1.0,283.1499938964844,285.2005310058594,296.20867919921875,297.5178527832031,293.1499938964844,293.1499938964844,283.1499938964844,11498.8505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835205078125,1.0,0.0,0.0,2.2586615085601807,2.2586703300476074,3.404048243282887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.33447265625,0.0,352.7113037109375,1895.4371337890625,0.0,458.8739013671875,0.5623924732208252,1.0,0.0,3.0,1.0,0.0
17821380,297.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.8326206803321838,0.1581811606884002,0.1419297903776168,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8144856095314026,0.1448635458946228,0.1392998397350311,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.8488264679908752,0.1687199920415878,0.1173400729894638,297.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8105355501174927,0.1430284827947616,0.1372240334749221,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.5659077167510986,0.1366432011127472,0.2283231019973755,285.517333984375,284.95001220703125,294.3846435546875,292.922607421875,294.3812866210937,298.0125427246094,285.5032653808594,1.0,0.1945041716098785,1.0,1.0,0.0,1.0,-0.9170039892196656,0.9170031547546388,8.05138654413895e-07,0.6803985238075256,1.0,1.0,0.0,24.837770462036133,34.0,19711.57421875,-0.0,82.74019622802734,1.0,283.1499938964844,285.13360595703125,296.2292785644531,297.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,12909.126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159086585044861,1.0,0.0,0.0,2.393163681030273,2.393173694610596,3.821538143711223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.0498046875,0.0,419.5495910644531,1895.4371337890625,0.0,558.2116088867188,0.5922975540161133,1.0,0.0,3.0,1.0,0.0
17821440,297.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.8750535249710083,0.1649340242147445,0.0891921743750572,297.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.8750535249710083,0.1452855765819549,0.0939236581325531,298.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8750535249710083,0.1759204715490341,0.0693716928362846,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.8750535249710083,0.1439234614372253,0.0939236432313919,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.9588470458984376,0.1357515007257461,0.5729753375053406,285.6217956542969,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9945373535156,285.675048828125,1.0,0.2001083493232727,1.0,1.0,0.0,1.0,-1.103254795074463,1.103253722190857,1.0794747140607797e-06,0.830978512763977,1.0,1.0,0.0,14.460987091064451,54.0,22577.591796875,-0.0,103.7367935180664,1.0,283.1499938964844,285.287109375,296.21612548828125,297.7130126953125,293.1499938964844,293.1499938964844,283.1499938964844,14007.2705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415970683097839,1.0,0.0,0.0,2.4928762912750244,2.492887020111084,4.146625656176184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.353515625,0.0,474.2074279785156,1895.4371337890625,0.0,652.434326171875,0.6192852258682251,1.0,0.0,3.0,1.0,0.0
17821500,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.8795680999755859,0.1754465699195861,0.0920850783586502,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.8795680999755859,0.1492158621549606,0.0969700217247009,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.8795680999755859,0.1855757534503936,0.071621723473072,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.8795680999755859,0.148175373673439,0.0969700217247009,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.9680951833724976,0.131177008152008,0.5992851257324219,285.7606506347656,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.00762939453125,285.7703552246094,1.0,0.2082804292440414,1.0,1.0,0.0,1.0,-1.1488443613052368,1.1488431692123413,1.1547653002708105e-06,0.8678504824638367,1.0,1.0,0.0,15.260540008544922,54.0,23740.091796875,-0.0,116.2571792602539,1.0,283.1499938964844,285.32818603515625,296.2192077636719,297.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,15262.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680285096168518,1.0,0.0,0.0,2.6021997928619385,2.6022114753723145,4.5182952135292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9775390625,0.0,539.3717041015625,1895.4371337890625,0.0,765.9419555664062,0.6430927515029907,1.0,0.0,3.0,1.0,0.0
17821560,298.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.8940627574920654,0.1815158426761627,0.1019110977649688,297.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.9116343855857848,0.1515284180641174,0.1134232580661773,298.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.8940627574920654,0.1911579668521881,0.079264186322689,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.9579899907112122,0.1502183824777603,0.1292664557695388,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.94076806306839,0.1282670348882675,0.5837525129318237,285.8020324707031,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.97955322265625,285.8128967285156,1.0,0.2185070961713791,1.0,1.0,0.0,1.0,-1.2047522068023682,1.204750895500183,1.251529738510726e-06,0.9128191471099854,1.0,1.0,0.0,16.663164138793945,74.0,24763.998046875,-0.0,134.37274169921875,1.0,283.1499938964844,285.3481750488281,296.20556640625,297.88671875,293.1499938964844,293.1499938964844,283.1499938964844,16250.4619140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909034013748169,1.0,0.0,0.0,2.685077428817749,2.6850900650024414,4.810685823031235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.9521484375,0.0,592.5662231445312,1895.4371337890625,0.0,879.4114990234375,0.6659872531890869,1.0,0.0,3.0,1.0,0.0
17821620,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.941477596759796,0.1845860481262207,0.1384439319372177,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.9354776740074158,0.1505031883716583,0.1433808952569961,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.941477596759796,0.1952257454395294,0.1076786294579505,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.9331743717193604,0.1497486978769302,0.1424714922904968,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92236328125,0.8766692280769348,0.1257133781909942,0.5682551264762878,285.9263916015625,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8966979980469,285.9441833496094,1.0,0.244339719414711,1.0,1.0,0.0,1.0,-1.3443089723587036,1.3443074226379397,1.5160796920099529e-06,1.0249327421188354,1.0,1.0,0.0,21.202980041503903,94.0,27243.119140625,-0.0,183.71212768554688,1.0,283.1499938964844,285.4271240234375,296.16864013671875,297.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,18243.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262193322181702,1.0,0.0,0.0,2.8449978828430176,2.845011949539185,5.400789291343244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.5859375,0.0,704.8755493164062,1895.4371337890625,0.0,1084.3089599609375,0.7048774361610413,1.0,0.0,3.0,1.0,0.0
17821680,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.941477596759796,0.1845860481262207,0.1384439319372177,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.9354776740074158,0.1505031883716583,0.1433808952569961,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.941477596759796,0.1952257454395294,0.1076786294579505,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.9331743717193604,0.1497486978769302,0.1424714922904968,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92236328125,0.8766692280769348,0.1257133781909942,0.5682551264762878,285.9263916015625,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8966979980469,285.9441833496094,1.0,0.244339719414711,1.0,1.0,0.0,1.0,-1.3443089723587036,1.3443074226379397,1.5160796920099529e-06,1.0249327421188354,1.0,1.0,0.0,21.202980041503903,94.0,27243.119140625,-0.0,183.71212768554688,1.0,283.1499938964844,285.4271240234375,296.16864013671875,297.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,18243.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262193322181702,1.0,0.0,0.0,2.8449978828430176,2.845011949539185,5.400789291343244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.5859375,0.0,704.8755493164062,1895.4371337890625,0.0,1084.3089599609375,0.7048774361610413,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.8972212076187134,0.180896982550621,0.1643815040588379,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.8418448567390442,0.1502272933721542,0.1429678052663803,297.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.916461169719696,0.1920729726552963,0.1356259286403656,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.8408322930335999,0.1497607976198196,0.1424241214990615,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.7939652800559998,0.1249380558729171,0.5657494068145752,286.0194091796875,284.95001220703125,294.5544738769531,293.0073547363281,294.55230712890625,297.8165588378906,286.0263977050781,1.0,0.2622599005699157,1.0,1.0,0.0,1.0,-1.400043487548828,1.4000418186187744,1.6327035154972691e-06,1.0711592435836792,1.0,1.0,0.0,29.05146217346192,94.0,28490.11328125,-0.0,222.72276306152344,1.0,283.1499938964844,285.4722595214844,296.1625366210937,298.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,19442.22265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442012786865234,1.0,0.0,0.0,2.936952590942383,2.936967372894287,5.755554752795433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.26513671875,0.0,775.45654296875,1895.4371337890625,0.0,1201.3251953125,0.7244347333908081,1.0,0.0,3.0,1.0,0.0
17821800,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.824941873550415,0.1803662776947021,0.1634175032377243,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7760339975357056,0.1504061222076416,0.1432918459177017,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.8403123021125793,0.1913797408342361,0.1348517835140228,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7752787470817566,0.1500403732061386,0.1428809612989425,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.7312656044960022,0.1245739459991455,0.5654560923576355,285.9955749511719,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7770690917969,285.9866027832031,1.0,0.2722609341144562,1.0,1.0,0.0,1.0,-1.3800603151321411,1.380058765411377,1.589988869454828e-06,1.0543302297592163,1.0,1.0,0.0,38.59149169921875,82.0,28311.109375,-0.0,240.5110778808593,1.0,283.1499938964844,285.427001953125,296.1556396484375,298.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,20007.455078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537973880767822,1.0,0.0,0.0,2.9793388843536377,2.9793541431427,5.922882451159239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.5693359375,0.0,809.5178833007812,1895.4371337890625,0.0,1266.9671630859375,0.7375922203063965,1.0,0.0,3.0,1.0,0.0
17821860,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.774700403213501,0.1822326630353927,0.1645613312721252,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7310037612915039,0.1517162472009658,0.1447262465953827,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.789935827255249,0.192937970161438,0.13550765812397,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7305881977081299,0.1514459401369094,0.1444593518972396,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.6845283508300781,0.1241751164197921,0.5650339722633362,285.9383239746094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.71142578125,285.9358825683594,1.0,0.2868608832359314,1.0,1.0,0.0,1.0,-1.3853269815444946,1.3853254318237305,1.6009696537366835e-06,1.0585529804229736,1.0,1.0,0.0,50.68036651611328,70.0,28660.134765625,-0.0,271.0802001953125,1.0,283.1499938964844,285.3661193847656,296.1141052246094,298.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,21588.59765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672338247299194,1.0,0.0,0.0,3.0948257446289062,3.0948421955108643,6.390954467860865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69189453125,0.0,907.351318359375,1895.4371337890625,0.0,1362.39013671875,0.7657585740089417,1.0,0.0,3.0,1.0,0.0
17821920,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.774700403213501,0.1822326630353927,0.1645613312721252,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7310037612915039,0.1517162472009658,0.1447262465953827,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.789935827255249,0.192937970161438,0.13550765812397,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7305881977081299,0.1514459401369094,0.1444593518972396,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.6845283508300781,0.1241751164197921,0.5650339722633362,285.9383239746094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.71142578125,285.9358825683594,1.0,0.2868608832359314,1.0,1.0,0.0,1.0,-1.3853269815444946,1.3853254318237305,1.6009696537366835e-06,1.0585529804229736,1.0,1.0,0.0,50.68036651611328,70.0,28660.134765625,-0.0,271.0802001953125,1.0,283.1499938964844,285.3661193847656,296.1141052246094,298.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,21588.59765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672338247299194,1.0,0.0,0.0,3.0948257446289062,3.0948421955108643,6.390954467860865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69189453125,0.0,907.351318359375,1895.4371337890625,0.0,1362.39013671875,0.7657585740089417,1.0,0.0,3.0,1.0,0.0
17821980,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.7657147645950317,0.1845550388097763,0.1665613502264022,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.7224078178405762,0.1529860943555832,0.1459693908691406,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.7802160978317261,0.1951191425323486,0.1369533091783523,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.7220078706741333,0.1527067422866821,0.1457109600305557,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.6735471487045288,0.1242835149168968,0.5657153129577637,285.9177551269531,284.95001220703125,294.6655578613281,293.0624694824219,294.66339111328125,297.6820678710937,285.9158630371094,1.0,0.2920141220092773,1.0,1.0,0.0,1.0,-1.393274188041687,1.3932725191116333,1.6176381905097514e-06,1.0649299621582031,1.0,1.0,0.0,54.4589729309082,70.0,28968.267578125,-0.0,283.3503723144531,1.0,283.1499938964844,285.3364562988281,296.101318359375,298.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,22647.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710185408592224,1.0,0.0,0.0,3.1698367595672607,3.169853925704956,6.704510724375723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.5419921875,0.0,974.9395141601562,1895.4371337890625,0.0,1389.9764404296875,0.7812150716781616,1.0,0.0,3.0,1.0,0.0
