time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822040,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7651481032371521,0.1858964264392852,0.167732372879982,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7213866710662842,0.1537221372127533,0.1466582864522934,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7794350385665894,0.1963978856801986,0.1378174126148224,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.720970094203949,0.1534251868724823,0.1463886201381683,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.6716269850730896,0.124437928199768,0.5663502216339111,285.91278076171875,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6696472167969,285.9118347167969,1.0,0.2934475839138031,1.0,1.0,0.0,1.0,-1.3981201648712158,1.398118495941162,1.627858978281438e-06,1.0688191652297974,1.0,1.0,0.0,55.30183029174805,58.0,29113.875,-0.0,287.4204406738281,1.0,283.1499938964844,285.3285522460937,296.10107421875,298.0657653808594,293.1499938964844,293.1499938964844,283.1499938964844,23028.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722498536109924,1.0,0.0,0.0,3.196367025375366,3.19638466835022,6.81720905504335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.92041015625,0.0,999.6246337890624,1895.4371337890625,0.0,1399.0164794921875,0.7905648946762085,1.0,0.0,3.0,1.0,0.0
17822100,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.7672167420387268,0.1879657506942749,0.1695373058319091,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7224116325378418,0.154870331287384,0.1477102041244506,297.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.7813143134117126,0.1983788013458252,0.1391569226980209,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7219582796096802,0.1545388996601104,0.1474138349294662,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.6714929938316345,0.1247410625219345,0.5675079822540283,285.9037170410156,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65301513671875,285.90234375,1.0,0.2945839762687683,1.0,1.0,0.0,1.0,-1.4057766199111938,1.40577495098114,1.6440926629002206e-06,1.074962854385376,1.0,1.0,0.0,55.65139389038086,58.0,29374.974609375,-0.0,291.5531311035156,1.0,283.1499938964844,285.3110046386719,296.1065979003906,298.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,23830.939453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739306449890137,1.0,0.0,0.0,3.2515809535980225,3.251599073410034,7.054762818370364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.53662109375,0.0,1052.3271484375,1895.4371337890625,0.0,1411.4075927734375,0.8012705445289612,1.0,0.0,3.0,1.0,0.0
17822160,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.7728777527809143,0.1901140362024307,0.1713956743478775,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7265196442604065,0.1560832262039184,0.1487914025783538,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.7869113087654114,0.2004397958517074,0.1405407488346099,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7260164022445679,0.1557087898254394,0.1484582275152206,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.6746764183044434,0.125129148364067,0.5688979625701904,285.8999328613281,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6383972167969,285.8997802734375,1.0,0.2944936454296112,1.0,1.0,0.0,1.0,-1.4138894081115725,1.4138877391815186,1.6614084188404377e-06,1.0814716815948486,1.0,1.0,0.0,54.88597869873047,46.0,29601.306640625,-0.0,293.2395324707031,1.0,283.1499938964844,285.3026123046875,296.1167297363281,298.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,24368.3125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755717396736145,1.0,0.0,0.0,3.288037061691284,3.288055658340454,7.213843673525844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.04931640625,0.0,1088.12109375,1895.4371337890625,0.0,1423.56201171875,0.8129898905754089,1.0,0.0,3.0,1.0,0.0
17822220,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7929131984710693,0.1945093423128128,0.1751525402069091,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7419623732566833,0.1586118787527084,0.1509845852851867,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.806847333908081,0.2046542465686798,0.1433375924825668,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7413105964660645,0.1581375300884246,0.1505614966154098,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.6889265179634094,0.1260538101196289,0.5720419883728027,285.8937072753906,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6129150390625,285.8939819335937,1.0,0.2917385101318359,1.0,1.0,0.0,1.0,-1.4306877851486206,1.430686116218567,1.6976359802356455e-06,1.0949424505233765,1.0,1.0,0.0,51.05045318603516,34.0,30096.810546875,-0.0,291.2862854003906,1.0,283.1499938964844,285.2831420898437,296.14404296875,298.1572570800781,293.1499938964844,293.1499938964844,283.1499938964844,25644.810546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794034242630005,1.0,0.0,0.0,3.3730573654174805,3.373076915740967,7.591730195599666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.6904296875,0.0,1174.73095703125,1895.4371337890625,0.0,1452.1551513671875,0.8338090777397156,1.0,0.0,3.0,1.0,0.0
17822280,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7929131984710693,0.1945093423128128,0.1751525402069091,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7419623732566833,0.1586118787527084,0.1509845852851867,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.806847333908081,0.2046542465686798,0.1433375924825668,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7413105964660645,0.1581375300884246,0.1505614966154098,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.6889265179634094,0.1260538101196289,0.5720419883728027,285.8937072753906,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6129150390625,285.8939819335937,1.0,0.2917385101318359,1.0,1.0,0.0,1.0,-1.4306877851486206,1.430686116218567,1.6976359802356455e-06,1.0949424505233765,1.0,1.0,0.0,51.05045318603516,34.0,30096.810546875,-0.0,291.2862854003906,1.0,283.1499938964844,285.2831420898437,296.14404296875,298.1572570800781,293.1499938964844,293.1499938964844,283.1499938964844,25644.810546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794034242630005,1.0,0.0,0.0,3.3730573654174805,3.373076915740967,7.591730195599666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.6904296875,0.0,1174.73095703125,1895.4371337890625,0.0,1452.1551513671875,0.8338090777397156,1.0,0.0,3.0,1.0,0.0
17822340,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8245006799697876,0.1989350020885467,0.1788756400346756,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7693942189216614,0.1612046509981155,0.1531670540571212,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8371513485908508,0.2088850438594818,0.1460992991924286,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7685071229934692,0.1606189608573913,0.1526411324739456,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7143144011497498,0.127092182636261,0.5753778219223022,285.8913879394531,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5910949707031,285.8918762207031,1.0,0.2862354815006256,1.0,1.0,0.0,1.0,-1.4475936889648438,1.4475919008255005,1.734604893499636e-06,1.1084904670715332,1.0,1.0,0.0,44.851783752441406,25.0,30587.462890625,-0.0,283.4769287109375,1.0,283.1499938964844,285.2676696777344,296.1729736328125,298.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,26870.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838786005973816,1.0,0.0,0.0,3.4527320861816406,3.4527528285980225,7.954613465699367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.802734375,0.0,1259.9578857421875,1895.4371337890625,0.0,1485.9227294921875,0.8533384203910828,1.0,0.0,3.0,1.0,0.0
17822400,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8245006799697876,0.1989350020885467,0.1788756400346756,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7693942189216614,0.1612046509981155,0.1531670540571212,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8371513485908508,0.2088850438594818,0.1460992991924286,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7685071229934692,0.1606189608573913,0.1526411324739456,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7143144011497498,0.127092182636261,0.5753778219223022,285.8913879394531,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5910949707031,285.8918762207031,1.0,0.2862354815006256,1.0,1.0,0.0,1.0,-1.4475936889648438,1.4475919008255005,1.734604893499636e-06,1.1084904670715332,1.0,1.0,0.0,44.851783752441406,25.0,30587.462890625,-0.0,283.4769287109375,1.0,283.1499938964844,285.2676696777344,296.1729736328125,298.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,26870.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838786005973816,1.0,0.0,0.0,3.4527320861816406,3.4527528285980225,7.954613465699367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.802734375,0.0,1259.9578857421875,1895.4371337890625,0.0,1485.9227294921875,0.8533384203910828,1.0,0.0,3.0,1.0,0.0
17822460,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.8672100305557251,0.2033110857009887,0.1825409829616546,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8101944923400879,0.1637962460517883,0.1553318053483963,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8810799717903137,0.2130550742149353,0.148807480931282,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8090982437133789,0.1630925685167312,0.1546958535909652,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7471486330032349,0.1281655728816986,0.5788065791130066,285.8914489746094,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5716857910156,285.89208984375,1.0,0.2798825204372406,1.0,1.0,0.0,1.0,-1.4644265174865725,1.464424729347229,1.7719190736897872e-06,1.1219664812088013,1.0,1.0,0.0,37.88291549682617,25.0,31071.76171875,-0.0,273.5010681152344,1.0,283.1499938964844,285.25494384765625,296.2004089355469,298.2724914550781,293.1499938964844,293.1499938964844,283.1499938964844,28060.6953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886124014854431,1.0,0.0,0.0,3.528362512588501,3.52838397026062,8.306913628075563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.5009765625,0.0,1344.5811767578125,1895.4371337890625,0.0,1522.0693359375,0.8718899488449097,1.0,0.0,3.0,1.0,0.0
17822520,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.8672100305557251,0.2033110857009887,0.1825409829616546,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8101944923400879,0.1637962460517883,0.1553318053483963,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8810799717903137,0.2130550742149353,0.148807480931282,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8090982437133789,0.1630925685167312,0.1546958535909652,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7471486330032349,0.1281655728816986,0.5788065791130066,285.8914489746094,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5716857910156,285.89208984375,1.0,0.2798825204372406,1.0,1.0,0.0,1.0,-1.4644265174865725,1.464424729347229,1.7719190736897872e-06,1.1219664812088013,1.0,1.0,0.0,37.88291549682617,25.0,31071.76171875,-0.0,273.5010681152344,1.0,283.1499938964844,285.25494384765625,296.2004089355469,298.2724914550781,293.1499938964844,293.1499938964844,283.1499938964844,28060.6953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886124014854431,1.0,0.0,0.0,3.528362512588501,3.52838397026062,8.306913628075563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.5009765625,0.0,1344.5811767578125,1895.4371337890625,0.0,1522.0693359375,0.8718899488449097,1.0,0.0,3.0,1.0,0.0
17822580,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.913919985294342,0.2075801342725753,0.186195969581604,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.8483508825302124,0.1663393974304199,0.1575387120246887,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.9300077557563782,0.2171154171228408,0.1515040546655655,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.847053587436676,0.1655131727457046,0.1567880362272262,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7821934819221497,0.1292173415422439,0.5825659036636353,285.89373779296875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.55389404296875,285.8945617675781,1.0,0.276239663362503,1.0,1.0,0.0,1.0,-1.4817252159118652,1.481723427772522,1.8107855339621888e-06,1.1357945203781128,1.0,1.0,0.0,32.87857818603516,25.0,31559.400390625,-0.0,268.4212951660156,1.0,283.1499938964844,285.2447509765625,296.2265014648437,298.3280029296875,293.1499938964844,293.1499938964844,283.1499938964844,29226.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933445334434509,1.0,0.0,0.0,3.6009018421173096,3.600924253463745,8.651987286611984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.373046875,0.0,1429.2276611328125,1895.4371337890625,0.0,1558.630126953125,0.8896927833557129,1.0,0.0,3.0,1.0,0.0
17822640,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.913919985294342,0.2075801342725753,0.186195969581604,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.8483508825302124,0.1663393974304199,0.1575387120246887,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.9300077557563782,0.2171154171228408,0.1515040546655655,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.847053587436676,0.1655131727457046,0.1567880362272262,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7821934819221497,0.1292173415422439,0.5825659036636353,285.89373779296875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.55389404296875,285.8945617675781,1.0,0.276239663362503,1.0,1.0,0.0,1.0,-1.4817252159118652,1.481723427772522,1.8107855339621888e-06,1.1357945203781128,1.0,1.0,0.0,32.87857818603516,25.0,31559.400390625,-0.0,268.4212951660156,1.0,283.1499938964844,285.2447509765625,296.2265014648437,298.3280029296875,293.1499938964844,293.1499938964844,283.1499938964844,29226.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933445334434509,1.0,0.0,0.0,3.6009018421173096,3.600924253463745,8.651987286611984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.373046875,0.0,1429.2276611328125,1895.4371337890625,0.0,1558.630126953125,0.8896927833557129,1.0,0.0,3.0,1.0,0.0
17822700,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.9399389028549194,0.2096618562936782,0.1880010366439819,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.8680277466773987,0.1675821244716644,0.1586405038833618,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.955515205860138,0.2190943509340286,0.1528354883193969,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.8665452599525452,0.1666931360960006,0.1578310430049896,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.8001549243927002,0.1297220438718795,0.5844748020172119,285.8942565917969,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.54541015625,285.8944091796875,1.0,0.2750671207904815,1.0,1.0,0.0,1.0,-1.4903573989868164,1.4903556108474731,1.8303829847354791e-06,1.1426920890808103,1.0,1.0,0.0,30.95273971557617,25.0,31819.609375,-0.0,267.2820129394531,1.0,283.1499938964844,285.2373962402344,296.2395324707031,298.35662841796875,293.1499938964844,293.1499938964844,283.1499938964844,29933.291015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957108378410339,1.0,0.0,0.0,3.64419174194336,3.644214630126953,8.861264859660878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.49755859375,0.0,1481.3961181640625,1895.4371337890625,0.0,1577.0694580078125,0.8975117206573486,1.0,0.0,3.0,1.0,0.0
17822760,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.96390962600708,0.2116996645927429,0.1897789537906646,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8878858685493469,0.1687998175621032,0.1597319096326828,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9774971604347228,0.2210316956043243,0.1541472822427749,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8862285614013672,0.1678468585014343,0.1588625311851501,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.8170722723007202,0.1302063465118408,0.586357831954956,285.8978881835937,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5372009277344,285.89874267578125,1.0,0.2742898464202881,1.0,1.0,0.0,1.0,-1.4988763332366943,1.498874545097351,1.8498545841794112e-06,1.14949631690979,1.0,1.0,0.0,29.35790061950684,28.0,32042.345703125,-0.0,266.9193420410156,1.0,283.1499938964844,285.23651123046875,296.2519226074219,298.3827209472656,293.1499938964844,293.1499938964844,283.1499938964844,30365.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979933977127075,1.0,0.0,0.0,3.670405387878418,3.670428514480591,8.989206321530219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.17822265625,0.0,1513.5950927734375,1895.4371337890625,0.0,1594.95361328125,0.9067614674568176,1.0,0.0,3.0,1.0,0.0
17822820,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9896016716957092,0.2154789865016937,0.1932408660650253,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9137994647026062,0.1711611002683639,0.1619179546833038,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9821479320526124,0.2251915782690048,0.1462877243757248,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9116891622543336,0.1700766682624817,0.1609255820512771,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8363598585128784,0.1311148107051849,0.590195894241333,285.90069580078125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218200683594,285.9014892578125,1.0,0.2745777666568756,1.0,1.0,0.0,1.0,-1.5142779350280762,1.5142760276794434,1.8853628489523544e-06,1.1617653369903564,1.0,1.0,0.0,27.88602066040039,31.0,32495.072265625,-0.0,267.923828125,1.0,283.1499938964844,285.2274169921875,296.2766418457031,298.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,31499.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024716138839722,1.0,0.0,0.0,3.738306999206543,3.738331079483032,9.324878647021252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.033203125,0.0,1599.162353515625,1895.4371337890625,0.0,1630.313232421875,0.9234387278556824,1.0,0.0,3.0,1.0,0.0
17822880,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9896016716957092,0.2154789865016937,0.1932408660650253,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9137994647026062,0.1711611002683639,0.1619179546833038,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9821479320526124,0.2251915782690048,0.1462877243757248,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9116891622543336,0.1700766682624817,0.1609255820512771,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8363598585128784,0.1311148107051849,0.590195894241333,285.90069580078125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218200683594,285.9014892578125,1.0,0.2745777666568756,1.0,1.0,0.0,1.0,-1.5142779350280762,1.5142760276794434,1.8853628489523544e-06,1.1617653369903564,1.0,1.0,0.0,27.88602066040039,31.0,32495.072265625,-0.0,267.923828125,1.0,283.1499938964844,285.2274169921875,296.2766418457031,298.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,31499.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024716138839722,1.0,0.0,0.0,3.738306999206543,3.738331079483032,9.324878647021252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.033203125,0.0,1599.162353515625,1895.4371337890625,0.0,1630.313232421875,0.9234387278556824,1.0,0.0,3.0,1.0,0.0
17822940,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9917293190956116,0.2195969969034195,0.1968432068824768,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.914766490459442,0.1733822077512741,0.1640592217445373,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.982767641544342,0.230665385723114,0.1481309384107589,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.9124054312705994,0.1721636652946472,0.1629406511783599,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.8353490829467773,0.131944790482521,0.5940331220626831,285.8912048339844,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5129699707031,285.89178466796875,1.0,0.2758740484714508,1.0,1.0,0.0,1.0,-1.5191112756729126,1.5191093683242798,1.8966657080454752e-06,1.1656804084777832,1.0,1.0,0.0,28.22999382019043,34.0,32772.3125,-0.0,272.9595031738281,1.0,283.1499938964844,285.20849609375,296.2975158691406,298.47540283203125,293.1499938964844,293.1499938964844,283.1499938964844,32638.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060365080833435,1.0,0.0,0.0,3.8052821159362793,3.805306911468506,9.661998774390668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.06982421875,0.0,1686.6630859375,1895.4371337890625,0.0,1658.714111328125,0.939885437488556,1.0,0.0,3.0,1.0,0.0
17823000,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9917293190956116,0.2195969969034195,0.1968432068824768,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.914766490459442,0.1733822077512741,0.1640592217445373,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.982767641544342,0.230665385723114,0.1481309384107589,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.9124054312705994,0.1721636652946472,0.1629406511783599,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.8353490829467773,0.131944790482521,0.5940331220626831,285.8912048339844,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5129699707031,285.89178466796875,1.0,0.2758740484714508,1.0,1.0,0.0,1.0,-1.5191112756729126,1.5191093683242798,1.8966657080454752e-06,1.1656804084777832,1.0,1.0,0.0,28.22999382019043,34.0,32772.3125,-0.0,272.9595031738281,1.0,283.1499938964844,285.20849609375,296.2975158691406,298.47540283203125,293.1499938964844,293.1499938964844,283.1499938964844,32638.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060365080833435,1.0,0.0,0.0,3.8052821159362793,3.805306911468506,9.661998774390668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.06982421875,0.0,1686.6630859375,1895.4371337890625,0.0,1658.714111328125,0.939885437488556,1.0,0.0,3.0,1.0,0.0
17823060,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.994008481502533,0.2229209989309311,0.1999605298042297,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.9167270064353944,0.1755215972661972,0.1661057770252227,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9837536811828612,0.2359276562929153,0.149660050868988,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.9141025543212892,0.1741688400506973,0.1648603826761245,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8351720571517944,0.1327341198921203,0.5976721048355103,285.8951416015625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5024108886719,285.89599609375,1.0,0.2785782217979431,1.0,1.0,0.0,1.0,-1.5344338417053225,1.5344319343566897,1.932560053319321e-06,1.1778827905654907,1.0,1.0,0.0,28.688304901123047,37.0,33217.61328125,-0.0,280.8949279785156,1.0,283.1499938964844,285.2015380859375,296.3218994140625,298.52423095703125,293.1499938964844,293.1499938964844,283.04998779296875,33753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093238830566406,1.0,0.0,0.0,3.869773626327514,3.8697993755340576,9.992274954129243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.52587890625,0.0,1773.881103515625,1895.4371337890625,0.0,1685.09814453125,0.9547326564788818,1.0,0.0,3.0,1.0,0.0
17823120,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.994008481502533,0.2229209989309311,0.1999605298042297,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.9167270064353944,0.1755215972661972,0.1661057770252227,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9837536811828612,0.2359276562929153,0.149660050868988,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.9141025543212892,0.1741688400506973,0.1648603826761245,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8351720571517944,0.1327341198921203,0.5976721048355103,285.8951416015625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5024108886719,285.89599609375,1.0,0.2785782217979431,1.0,1.0,0.0,1.0,-1.5344338417053225,1.5344319343566897,1.932560053319321e-06,1.1778827905654907,1.0,1.0,0.0,28.688304901123047,37.0,33217.61328125,-0.0,280.8949279785156,1.0,283.1499938964844,285.2015380859375,296.3218994140625,298.52423095703125,293.1499938964844,293.1499938964844,283.04998779296875,33753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093238830566406,1.0,0.0,0.0,3.869773626327514,3.8697993755340576,9.992274954129243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.52587890625,0.0,1773.881103515625,1895.4371337890625,0.0,1685.09814453125,0.9547326564788818,1.0,0.0,3.0,1.0,0.0
17823180,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9918477535247804,0.2261884808540344,0.2029530555009842,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9126317501068116,0.1774727255105972,0.1680321991443634,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9868990182876588,0.2397705614566803,0.1549393236637115,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9098497629165648,0.1759878545999527,0.1666613519191742,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8304789662361145,0.1333488076925277,0.6008081436157227,285.83087158203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48779296875,285.8309326171875,1.0,0.2822004556655884,1.0,1.0,0.0,1.0,-1.5523146390914917,1.5523126125335691,1.97494796339015e-06,1.192078709602356,1.0,1.0,0.0,29.62510681152344,40.0,33979.71484375,-0.0,291.58673095703125,1.0,283.0507507324219,285.1202392578125,296.36480712890625,298.6244506835937,293.1499938964844,293.1499938964844,282.75,34713.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174521684646606,1.0,0.0,0.0,3.924416303634644,3.924442768096924,1.027645680551359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.70654296875,0.0,1850.0911865234373,1895.4371337890625,0.0,1751.109619140625,0.9660635590553284,1.0,0.0,3.0,1.0,0.0
17823240,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9918477535247804,0.2261884808540344,0.2029530555009842,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9126317501068116,0.1774727255105972,0.1680321991443634,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9868990182876588,0.2397705614566803,0.1549393236637115,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9098497629165648,0.1759878545999527,0.1666613519191742,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8304789662361145,0.1333488076925277,0.6008081436157227,285.83087158203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48779296875,285.8309326171875,1.0,0.2822004556655884,1.0,1.0,0.0,1.0,-1.5523146390914917,1.5523126125335691,1.97494796339015e-06,1.192078709602356,1.0,1.0,0.0,29.62510681152344,40.0,33979.71484375,-0.0,291.58673095703125,1.0,283.0507507324219,285.1202392578125,296.36480712890625,298.6244506835937,293.1499938964844,293.1499938964844,282.75,34713.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174521684646606,1.0,0.0,0.0,3.924416303634644,3.924442768096924,1.027645680551359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.70654296875,0.0,1850.0911865234373,1895.4371337890625,0.0,1751.109619140625,0.9660635590553284,1.0,0.0,3.0,1.0,0.0
17823300,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.989078938961029,0.2275641858577728,0.2043191045522689,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.9085461497306824,0.1783008426427841,0.1689015626907348,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.9889867901802064,0.2409999966621399,0.1588599979877472,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.9057571887969972,0.1767516434192657,0.1674692332744598,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.8265256881713867,0.1335172653198242,0.6019468307495117,285.6982116699219,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4776611328125,285.67510986328125,1.0,0.2843144536018371,1.0,1.0,0.0,1.0,-1.5620440244674685,1.562041997909546,1.9982644516858272e-06,1.1998063325881958,1.0,1.0,0.0,30.271427154541016,40.0,35074.0859375,-0.0,297.8337097167969,1.0,282.79217529296875,284.9369201660156,296.42645263671875,298.8222351074219,293.1499938964844,293.1499938964844,282.75,35005.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283668518066406,1.0,0.0,0.0,3.9408719539642334,3.9408986568450928,1.0362819011788815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.9677734375,0.0,1873.462158203125,1895.4371337890625,0.0,1841.40234375,0.9699786305427552,1.0,0.0,3.0,1.0,0.0
17823360,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.9855367541313172,0.2286671698093414,0.2054255157709121,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.903932809829712,0.1789637804031372,0.169612780213356,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.9938416481018066,0.2415437847375869,0.1648704409599304,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.9011834859848022,0.1773513406515121,0.1681203842163086,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.8219881653785706,0.1335277259349823,0.6023978590965271,285.6275939941406,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4642639160156,285.62652587890625,1.0,0.2866129279136657,1.0,1.0,0.0,1.0,-1.5725773572921753,1.572575330734253,2.0236709588061785e-06,1.2081416845321655,1.0,1.0,0.0,30.98334693908692,43.0,35325.80859375,-0.0,304.7476501464844,1.0,282.7543334960937,284.89080810546875,296.4200439453125,298.7879333496094,293.1499938964844,293.1499938964844,282.45001220703125,35230.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340617179870605,1.0,0.0,0.0,3.9535372257232666,3.953564167022705,1.0429534995637368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.53515625,0.0,1891.5831298828125,1895.4371337890625,0.0,1889.223876953125,0.9729916453361512,1.0,0.0,3.0,1.0,0.0
17823420,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.963629186153412,0.2303382009267807,0.2071831077337265,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8812903761863708,0.179962158203125,0.1707623600959777,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.9789292216300964,0.2417090088129043,0.1692440211772918,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8784498572349548,0.178221970796585,0.1691496223211288,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.8003413081169128,0.1332005560398101,0.6019355654716492,285.4154663085937,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4335327148437,285.4127197265625,1.0,0.2912043333053589,1.0,1.0,0.0,1.0,-1.5834447145462036,1.5834425687789917,2.04993921215646e-06,1.2166002988815308,1.0,1.0,0.0,33.646480560302734,46.0,36503.984375,-0.0,316.84259033203125,1.0,282.4559326171875,284.6542053222656,296.4361877441406,298.88592529296875,293.1499938964844,293.1499938964844,282.1499938964844,35541.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485879063606262,1.0,0.0,0.0,3.970945119857788,3.9709722995758057,1.0521582680667052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.380859375,0.0,1916.6802978515625,1895.4371337890625,0.0,2013.246826171875,0.9771326184272766,1.0,0.0,3.0,1.0,0.0
17823480,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.963629186153412,0.2303382009267807,0.2071831077337265,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8812903761863708,0.179962158203125,0.1707623600959777,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.9789292216300964,0.2417090088129043,0.1692440211772918,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8784498572349548,0.178221970796585,0.1691496223211288,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.8003413081169128,0.1332005560398101,0.6019355654716492,285.4154663085937,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4335327148437,285.4127197265625,1.0,0.2912043333053589,1.0,1.0,0.0,1.0,-1.5834447145462036,1.5834425687789917,2.04993921215646e-06,1.2166002988815308,1.0,1.0,0.0,33.646480560302734,46.0,36503.984375,-0.0,316.84259033203125,1.0,282.4559326171875,284.6542053222656,296.4361877441406,298.88592529296875,293.1499938964844,293.1499938964844,282.1499938964844,35541.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485879063606262,1.0,0.0,0.0,3.970945119857788,3.9709722995758057,1.0521582680667052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.380859375,0.0,1916.6802978515625,1895.4371337890625,0.0,2013.246826171875,0.9771326184272766,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.9365728497505188,0.2312547266483307,0.2082353234291076,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.8583279848098755,0.1804792284965515,0.1714516431093216,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.9530426263809204,0.2422207742929458,0.1696501970291137,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.8555182814598083,0.178638070821762,0.1697424054145813,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.7772984504699707,0.132660835981369,0.6004174947738647,285.2045288085937,284.95001220703125,295.3408203125,293.3998413085937,295.3391418457031,297.4104309082031,285.1974182128906,1.0,0.2946259677410126,1.0,1.0,0.0,1.0,-1.5836650133132937,1.583662986755371,2.0508307443378726e-06,1.2170876264572144,1.0,1.0,0.0,36.62302017211914,46.0,37485.15625,0.0,325.2229919433594,1.0,282.1619873046875,284.4184265136719,296.4567565917969,298.9850769042969,293.1499938964844,293.1499938964844,282.1499938964844,35698.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759373128414154,1.0,0.0,0.0,3.979710102081299,3.979737281799317,1.056808173416357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.71923828125,0.0,1929.400146484375,1895.4371337890625,0.0,2107.076416015625,0.9792174100875854,1.0,0.0,3.0,1.0,0.0
17823600,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.9306246638298036,0.2314508706331253,0.2084273695945739,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8536764979362488,0.1805810034275055,0.1715739518404007,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.947214424610138,0.2423991113901138,0.169768288731575,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.8508772850036621,0.178716629743576,0.1698425263166427,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.7725135684013367,0.1325137168169021,0.5998895168304443,285.1927185058594,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4053039550781,285.1891784667969,1.0,0.2954139113426208,1.0,1.0,0.0,1.0,-1.5836708545684814,1.5836687088012695,2.050842567768996e-06,1.2170902490615845,1.0,1.0,0.0,37.309024810791016,49.0,37506.96875,0.0,327.074951171875,1.0,282.1562194824219,284.4105224609375,296.4452209472656,298.9598083496094,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594610452651978,1.0,0.0,0.0,3.98126482963562,3.981292247772217,1.0576339946055668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.44775390625,0.0,1931.662353515625,1895.4371337890625,0.0,2107.846923828125,0.9795872569084167,1.0,0.0,3.0,1.0,0.0
17823660,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.903562068939209,0.2321560978889465,0.2092850059270858,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8325002193450928,0.1809081733226776,0.1720937937498092,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.919123351573944,0.2432297617197036,0.1704556196928024,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8297193646430969,0.1789305508136749,0.1702520698308944,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7505339980125427,0.131590723991394,0.5966803431510925,284.96160888671875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3788452148437,284.9586486816406,1.0,0.299377292394638,1.0,1.0,0.0,1.0,-1.5827897787094116,1.5827877521514893,2.048682063104934e-06,1.216384768486023,0.9939730763435364,0.9939730763435364,0.0,40.8841438293457,52.0,38445.26953125,0.0,336.2722473144531,1.0,281.85479736328125,284.1619567871094,296.4580383300781,299.0284118652344,293.1499938964844,293.1499938964844,281.54998779296875,35929.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684454321861267,1.0,0.0,0.0,3.9860928058624254,3.986120223999024,1.0602007023408078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.041015625,0.0,1939.6435546875,1895.4371337890625,0.0,2187.0458984375,0.9807173609733582,1.0,0.0,3.0,1.0,0.0
17823720,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.903562068939209,0.2321560978889465,0.2092850059270858,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8325002193450928,0.1809081733226776,0.1720937937498092,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.919123351573944,0.2432297617197036,0.1704556196928024,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8297193646430969,0.1789305508136749,0.1702520698308944,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7505339980125427,0.131590723991394,0.5966803431510925,284.96160888671875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3788452148437,284.9586486816406,1.0,0.299377292394638,1.0,1.0,0.0,1.0,-1.5827897787094116,1.5827877521514893,2.048682063104934e-06,1.216384768486023,0.9939730763435364,0.9939730763435364,0.0,40.8841438293457,52.0,38445.26953125,0.0,336.2722473144531,1.0,281.85479736328125,284.1619567871094,296.4580383300781,299.0284118652344,293.1499938964844,293.1499938964844,281.54998779296875,35929.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684454321861267,1.0,0.0,0.0,3.9860928058624254,3.986120223999024,1.0602007023408078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.041015625,0.0,1939.6435546875,1895.4371337890625,0.0,2187.0458984375,0.9807173609733582,1.0,0.0,3.0,1.0,0.0
17823780,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8826490640640259,0.2326585054397583,0.2098687291145324,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8146583437919617,0.1810715198516845,0.1723999232053756,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.8969913721084595,0.2440111637115478,0.1710915267467498,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8116912841796875,0.1789920330047607,0.1704604029655456,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7324584126472473,0.13053959608078,0.5926815271377563,284.81671142578125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3542175292969,284.82867431640625,1.0,0.3030603229999542,1.0,1.0,0.0,1.0,-1.5800710916519165,1.580069065093994,2.042008418357e-06,1.21419358253479,0.8313962817192078,0.8313962817192078,0.0,44.44849395751953,55.0,38698.265625,0.0,344.5050048828125,1.0,281.55633544921875,284.04498291015625,296.4594116210937,299.0494384765625,293.1499938964844,293.1499938964844,281.8500061035156,44662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746061086654663,1.0,0.0,0.0,3.7014048099517822,3.701430797576904,9.141689361058524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.66650390625,0.0,1656.838134765625,1895.4371337890625,0.0,2241.84912109375,0.9226033687591552,1.0,0.0,3.0,1.0,0.0
17823840,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8826490640640259,0.2326585054397583,0.2098687291145324,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8146583437919617,0.1810715198516845,0.1723999232053756,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.8969913721084595,0.2440111637115478,0.1710915267467498,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8116912841796875,0.1789920330047607,0.1704604029655456,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7324584126472473,0.13053959608078,0.5926815271377563,284.81671142578125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3542175292969,284.82867431640625,1.0,0.3030603229999542,1.0,1.0,0.0,1.0,-1.5800710916519165,1.580069065093994,2.042008418357e-06,1.21419358253479,0.8313962817192078,0.8313962817192078,0.0,44.44849395751953,55.0,38698.265625,0.0,344.5050048828125,1.0,281.55633544921875,284.04498291015625,296.4594116210937,299.0494384765625,293.1499938964844,293.1499938964844,281.8500061035156,44662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746061086654663,1.0,0.0,0.0,3.7014048099517822,3.701430797576904,9.141689361058524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.66650390625,0.0,1656.838134765625,1895.4371337890625,0.0,2241.84912109375,0.9226033687591552,1.0,0.0,3.0,1.0,0.0
17823900,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.874748706817627,0.2334316670894622,0.2103641033172607,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8074090480804443,0.1814432144165039,0.1726585924625396,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8889813423156738,0.2448516339063644,0.1715530753135681,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8042342066764832,0.1793099343776703,0.1706699877977371,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7253574132919312,0.1302369236946106,0.5910485982894897,285.00152587890625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3468933105469,285.02410888671875,1.0,0.3048547208309173,1.0,1.0,0.0,1.0,-1.5798187255859375,1.5798166990280151,2.041325160462293e-06,1.213932991027832,0.9376354813575744,0.9376354813575744,0.0,46.06330490112305,55.0,38115.16796875,0.0,348.72088623046875,1.0,281.8026123046875,284.250732421875,296.3824462890625,298.8197326660156,293.1499938964844,293.1499938964844,281.8500061035156,36866.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762947142124176,1.0,0.0,0.0,3.700908660888672,3.7009334564208975,9.139238841271436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.9609375,0.0,1597.1209716796875,1895.4371337890625,0.0,2138.4716796875,0.9206736087799072,1.0,0.0,3.0,1.0,0.0
