time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823960,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.869508683681488,0.2345078587532043,0.2112872153520584,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8021591305732727,0.1820412874221801,0.1731922328472137,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8835694789886475,0.2459771931171417,0.1723044365644455,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7989065051078796,0.1798518747091293,0.1711514592170715,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7201222777366638,0.13013356924057,0.5904641151428223,285.0452880859375,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3432006835937,285.0435485839844,1.0,0.3067160248756408,1.0,1.0,0.0,1.0,-1.582343816757202,1.5823417901992798,2.047422185569303e-06,1.2158797979354858,0.9953773617744446,0.9953773617744446,0.0,47.4267692565918,58.0,38324.6875,0.0,353.6722106933594,1.0,281.8431701660156,284.2529602050781,296.4007263183594,298.8808288574219,293.1499938964844,293.1499938964844,281.54998779296875,33167.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571059465408325,1.0,0.0,0.0,3.8031625747680655,3.803187370300293,9.651238315200317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.22900390625,0.0,1688.255615234375,1895.4371337890625,0.0,2087.2373046875,0.9379646182060242,1.0,0.0,3.0,1.0,0.0
17824020,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8585319519042969,0.2356374114751815,0.2126954048871994,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7914120554924011,0.1827996671199798,0.1741628497838974,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.872406005859375,0.2474543303251266,0.1735910475254058,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7880569100379944,0.1805028766393661,0.1720191985368728,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7091143727302551,0.1296536326408386,0.5892977714538574,284.86456298828125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32965087890625,284.8706970214844,1.0,0.3104772567749023,1.0,1.0,0.0,1.0,-1.5863888263702393,1.586386799812317,2.0572749690472847e-06,1.2190526723861694,0.8591075539588928,0.8591075539588928,0.0,50.34894561767578,61.0,38945.28125,0.0,363.626953125,1.0,281.5570983886719,284.0776672363281,296.49908447265625,299.0844421386719,293.1499938964844,293.1499938964844,281.8500061035156,40389.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677982449531555,1.0,0.0,0.0,3.684986352920532,3.685011625289917,9.060769343705032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.69873046875,0.0,1605.60009765625,1895.4371337890625,0.0,2181.311767578125,0.915755569934845,1.0,0.0,3.0,1.0,0.0
17824080,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8585319519042969,0.2356374114751815,0.2126954048871994,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7914120554924011,0.1827996671199798,0.1741628497838974,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.872406005859375,0.2474543303251266,0.1735910475254058,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7880569100379944,0.1805028766393661,0.1720191985368728,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7091143727302551,0.1296536326408386,0.5892977714538574,284.86456298828125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32965087890625,284.8706970214844,1.0,0.3104772567749023,1.0,1.0,0.0,1.0,-1.5863888263702393,1.586386799812317,2.0572749690472847e-06,1.2190526723861694,0.8591075539588928,0.8591075539588928,0.0,50.34894561767578,61.0,38945.28125,0.0,363.626953125,1.0,281.5570983886719,284.0776672363281,296.49908447265625,299.0844421386719,293.1499938964844,293.1499938964844,281.8500061035156,40389.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677982449531555,1.0,0.0,0.0,3.684986352920532,3.685011625289917,9.060769343705032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.69873046875,0.0,1605.60009765625,1895.4371337890625,0.0,2181.311767578125,0.915755569934845,1.0,0.0,3.0,1.0,0.0
17824140,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8489874005317688,0.2373732775449752,0.2141031324863433,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7818966507911682,0.1839037537574768,0.1751566678285598,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8626781105995178,0.2494427561759948,0.1748902797698974,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7784618139266968,0.1814948320388794,0.1729090064764022,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6984966397285461,0.1294358372688293,0.5882502794265747,285.0662536621094,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.322021484375,285.0643920898437,1.0,0.3142276406288147,1.0,1.0,0.0,1.0,-1.5906392335891724,1.5906370878219604,2.0675604446296347e-06,1.2222986221313477,1.0,1.0,0.0,53.25920104980469,49.0,38561.74609375,0.0,373.7075500488281,1.0,281.8431396484375,284.2659912109375,296.4457092285156,298.9432067871094,293.1499938964844,293.1499938964844,281.54998779296875,32640.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564536333084106,1.0,0.0,0.0,3.805887699127197,3.805912733078003,9.665075140219417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.11962890625,0.0,1687.4091796875,1895.4371337890625,0.0,2081.539794921875,0.9378550052642822,1.0,0.0,3.0,1.0,0.0
17824200,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8489874005317688,0.2373732775449752,0.2141031324863433,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7818966507911682,0.1839037537574768,0.1751566678285598,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8626781105995178,0.2494427561759948,0.1748902797698974,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7784618139266968,0.1814948320388794,0.1729090064764022,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6984966397285461,0.1294358372688293,0.5882502794265747,285.0662536621094,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.322021484375,285.0643920898437,1.0,0.3142276406288147,1.0,1.0,0.0,1.0,-1.5906392335891724,1.5906370878219604,2.0675604446296347e-06,1.2222986221313477,1.0,1.0,0.0,53.25920104980469,49.0,38561.74609375,0.0,373.7075500488281,1.0,281.8431396484375,284.2659912109375,296.4457092285156,298.9432067871094,293.1499938964844,293.1499938964844,281.54998779296875,32640.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564536333084106,1.0,0.0,0.0,3.805887699127197,3.805912733078003,9.665075140219417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.11962890625,0.0,1687.4091796875,1895.4371337890625,0.0,2081.539794921875,0.9378550052642822,1.0,0.0,3.0,1.0,0.0
17824260,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8557538986206055,0.2383069694042205,0.2151950150728225,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7883967757225037,0.1846702545881271,0.175993338227272,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8701238632202148,0.2508187890052795,0.1760023832321167,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7847731709480286,0.1821544021368026,0.173642560839653,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.702650249004364,0.1290158033370971,0.5866743922233582,284.865966796875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3102722167969,284.8695068359375,1.0,0.3126379549503326,1.0,1.0,0.0,1.0,-1.5932832956314087,1.5932811498641968,2.0740167201438453e-06,1.224354267120361,0.8767397999763489,0.8767397999763489,0.0,51.94164276123047,37.0,39236.3828125,0.0,371.5202941894531,1.0,281.5570068359375,284.06427001953125,296.5261535644531,299.13592529296875,293.1499938964844,293.1499938964844,281.8500061035156,39187.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699462175369263,1.0,0.0,0.0,3.7349693775177,3.734994888305664,9.308236030847184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.4326171875,0.0,1654.1761474609375,1895.4371337890625,0.0,2200.36083984375,0.9256314635276794,1.0,0.0,3.0,1.0,0.0
17824320,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8557538986206055,0.2383069694042205,0.2151950150728225,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7883967757225037,0.1846702545881271,0.175993338227272,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8701238632202148,0.2508187890052795,0.1760023832321167,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7847731709480286,0.1821544021368026,0.173642560839653,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.702650249004364,0.1290158033370971,0.5866743922233582,284.865966796875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3102722167969,284.8695068359375,1.0,0.3126379549503326,1.0,1.0,0.0,1.0,-1.5932832956314087,1.5932811498641968,2.0740167201438453e-06,1.224354267120361,0.8767397999763489,0.8767397999763489,0.0,51.94164276123047,37.0,39236.3828125,0.0,371.5202941894531,1.0,281.5570068359375,284.06427001953125,296.5261535644531,299.13592529296875,293.1499938964844,293.1499938964844,281.8500061035156,39187.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699462175369263,1.0,0.0,0.0,3.7349693775177,3.734994888305664,9.308236030847184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.4326171875,0.0,1654.1761474609375,1895.4371337890625,0.0,2200.36083984375,0.9256314635276794,1.0,0.0,3.0,1.0,0.0
17824380,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8777478337287903,0.2398448586463928,0.2161273807287216,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8090237379074097,0.1857421696186065,0.1766598522663116,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8933389186859131,0.2526769042015075,0.1769857853651046,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8052208423614502,0.1831158548593521,0.1742065548896789,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7189384698867798,0.1288117319345474,0.5843008160591125,285.0629272460937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3039245605469,285.0616149902344,1.0,0.307464063167572,1.0,1.0,0.0,1.0,-1.5942081212997437,1.5942060947418213,2.0761303858307656e-06,1.2249436378479004,1.0,1.0,0.0,47.33452224731445,25.0,38701.53515625,0.0,359.5033874511719,1.0,281.84344482421875,284.2557983398437,296.45587158203125,298.96832275390625,293.1499938964844,293.1499938964844,281.54998779296875,33125.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592086791992188,1.0,0.0,0.0,3.835277557373047,3.835302829742432,9.814922350415145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.08349609375,0.0,1726.634765625,1895.4371337890625,0.0,2105.63525390625,0.9447176456451416,1.0,0.0,3.0,1.0,0.0
17824440,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8777478337287903,0.2398448586463928,0.2161273807287216,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8090237379074097,0.1857421696186065,0.1766598522663116,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8933389186859131,0.2526769042015075,0.1769857853651046,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8052208423614502,0.1831158548593521,0.1742065548896789,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7189384698867798,0.1288117319345474,0.5843008160591125,285.0629272460937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3039245605469,285.0616149902344,1.0,0.307464063167572,1.0,1.0,0.0,1.0,-1.5942081212997437,1.5942060947418213,2.0761303858307656e-06,1.2249436378479004,1.0,1.0,0.0,47.33452224731445,25.0,38701.53515625,0.0,359.5033874511719,1.0,281.84344482421875,284.2557983398437,296.45587158203125,298.96832275390625,293.1499938964844,293.1499938964844,281.54998779296875,33125.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592086791992188,1.0,0.0,0.0,3.835277557373047,3.835302829742432,9.814922350415145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.08349609375,0.0,1726.634765625,1895.4371337890625,0.0,2105.63525390625,0.9447176456451416,1.0,0.0,3.0,1.0,0.0
17824500,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8961026668548584,0.2404366284608841,0.216714546084404,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8246626853942871,0.1862304359674453,0.1770793795585632,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9127779603004456,0.2534807622432709,0.1775607019662857,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8210073709487915,0.1835505217313766,0.1745740324258804,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7316369414329529,0.1287010759115219,0.5834561586380005,284.9169311523437,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3004150390625,284.8923034667969,1.0,0.3039274513721466,1.0,1.0,0.0,1.0,-1.5955356359481812,1.5955336093902588,2.07935454454855e-06,1.2259544134140017,0.9426112174987792,0.9426112174987792,0.0,44.09170913696289,25.0,39563.0078125,0.0,351.38134765625,1.0,281.5929870605469,284.0628356933594,296.53253173828125,299.1947937011719,293.1499938964844,293.1499938964844,281.54998779296875,34857.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678530812263489,1.0,0.0,0.0,3.856494188308716,3.856519937515259,9.92381501419004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.84814453125,0.0,1766.234130859375,1895.4371337890625,0.0,2181.797119140625,0.9496516585350036,1.0,0.0,3.0,1.0,0.0
17824560,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.919315218925476,0.2406717985868454,0.2169138193130493,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8431670665740967,0.1865165680646896,0.177287220954895,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9384139180183412,0.2539843916893005,0.1778894662857055,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8393113017082214,0.1837858110666275,0.1747328639030456,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.747129499912262,0.1284400820732116,0.581906795501709,284.85986328125,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2939758300781,284.8634338378906,1.0,0.2998083829879761,1.0,1.0,0.0,1.0,-1.5947517156600952,1.5947496891021729,2.0773791220563e-06,1.225295066833496,0.8790738582611084,0.8790738582611084,0.0,40.59888458251953,25.0,39315.54296875,0.0,341.49951171875,1.0,281.55615234375,284.0517272949219,296.52587890625,299.14404296875,293.1499938964844,293.1499938964844,281.8500061035156,39360.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720405459403992,1.0,0.0,0.0,3.75892186164856,3.758947610855103,9.428006819689472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.10205078125,0.0,1683.6512451171875,1895.4371337890625,0.0,2218.980224609375,0.9311307072639464,1.0,0.0,3.0,1.0,0.0
17824620,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9624524116516112,0.2421020418405532,0.2177368700504303,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8776846528053284,0.1875873655080795,0.1779444515705108,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9794409275054932,0.2557677626609802,0.1788126081228256,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8732319474220276,0.184748500585556,0.1752899587154388,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7758146524429321,0.1282708346843719,0.57966548204422,285.0608215332031,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890930175781,285.0597839355469,1.0,0.2946391999721527,1.0,1.0,0.0,1.0,-1.5956110954284668,1.5956089496612549,2.0792892883036984e-06,1.2257936000823977,1.0,1.0,0.0,35.726112365722656,28.0,38736.40625,0.0,328.7000427246094,1.0,281.8435363769531,284.2487487792969,296.4496765136719,298.9656677246094,293.1499938964844,293.1499938964844,281.54998779296875,33373.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606043219566345,1.0,0.0,0.0,3.84967827796936,3.849703788757324,9.88876763585722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.7802734375,0.0,1746.146484375,1895.4371337890625,0.0,2117.875732421875,0.9481350779533386,1.0,0.0,3.0,1.0,0.0
17824680,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9624524116516112,0.2421020418405532,0.2177368700504303,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8776846528053284,0.1875873655080795,0.1779444515705108,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9794409275054932,0.2557677626609802,0.1788126081228256,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8732319474220276,0.184748500585556,0.1752899587154388,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7758146524429321,0.1282708346843719,0.57966548204422,285.0608215332031,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890930175781,285.0597839355469,1.0,0.2946391999721527,1.0,1.0,0.0,1.0,-1.5956110954284668,1.5956089496612549,2.0792892883036984e-06,1.2257936000823977,1.0,1.0,0.0,35.726112365722656,28.0,38736.40625,0.0,328.7000427246094,1.0,281.8435363769531,284.2487487792969,296.4496765136719,298.9656677246094,293.1499938964844,293.1499938964844,281.54998779296875,33373.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606043219566345,1.0,0.0,0.0,3.84967827796936,3.849703788757324,9.88876763585722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.7802734375,0.0,1746.146484375,1895.4371337890625,0.0,2117.875732421875,0.9481350779533386,1.0,0.0,3.0,1.0,0.0
17824740,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9859625101089478,0.242799237370491,0.2185773700475692,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9013758301734924,0.1883284598588943,0.1787192523479461,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9970414638519288,0.2569846510887146,0.1774365156888961,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8965796232223511,0.1853877902030944,0.1759660691022873,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7948214411735535,0.1279010027647018,0.5781217813491821,284.85955810546875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2802429199219,284.8633728027344,1.0,0.2921919822692871,1.0,1.0,0.0,1.0,-1.597508192062378,1.597506046295166,2.083810613839887e-06,1.2271575927734375,0.8808943629264832,0.8808943629264832,0.0,33.258941650390625,31.0,39357.015625,0.0,322.3988342285156,1.0,281.5556945800781,284.0463256835937,296.5169677734375,299.1377258300781,293.1499938964844,293.1499938964844,281.8500061035156,39419.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731184363365173,1.0,0.0,0.0,3.770184278488159,3.770210027694702,9.484587621955144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.78759765625,0.0,1697.4598388671875,1895.4371337890625,0.0,2228.580322265625,0.9337315559387208,1.0,0.0,3.0,1.0,0.0
17824800,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9859625101089478,0.242799237370491,0.2185773700475692,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9013758301734924,0.1883284598588943,0.1787192523479461,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9970414638519288,0.2569846510887146,0.1774365156888961,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8965796232223511,0.1853877902030944,0.1759660691022873,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7948214411735535,0.1279010027647018,0.5781217813491821,284.85955810546875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2802429199219,284.8633728027344,1.0,0.2921919822692871,1.0,1.0,0.0,1.0,-1.597508192062378,1.597506046295166,2.083810613839887e-06,1.2271575927734375,0.8808943629264832,0.8808943629264832,0.0,33.258941650390625,31.0,39357.015625,0.0,322.3988342285156,1.0,281.5556945800781,284.0463256835937,296.5169677734375,299.1377258300781,293.1499938964844,293.1499938964844,281.8500061035156,39419.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731184363365173,1.0,0.0,0.0,3.770184278488159,3.770210027694702,9.484587621955144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.78759765625,0.0,1697.4598388671875,1895.4371337890625,0.0,2228.580322265625,0.9337315559387208,1.0,0.0,3.0,1.0,0.0
17824860,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.989226758480072,0.2455883771181106,0.2048607766628265,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9287317991256714,0.1894695460796356,0.1792615950107574,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.989226758480072,0.2609305083751678,0.1593361645936966,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.922938108444214,0.1863227933645248,0.1764043420553207,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8146610260009766,0.127700850367546,0.576044499874115,285.0113830566406,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.28717041015625,285.0105285644531,1.0,0.2911956310272217,1.0,1.0,0.0,1.0,-1.6059662103652954,1.6059640645980835,2.099309085679124e-06,1.2291018962860107,0.9973145723342896,0.9973145723342896,0.0,31.05527877807617,49.0,38538.98828125,0.0,310.98358154296875,1.0,281.8435363769531,284.2087097167969,296.43194580078125,298.9252014160156,293.1499938964844,293.1499938964844,281.54998779296875,33490.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606935501098633,1.0,0.0,0.0,3.854080677032471,3.8541061878204346,9.911397000905708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.0263671875,0.0,1752.468017578125,1895.4371337890625,0.0,2118.658935546875,0.9493348598480223,1.0,0.0,3.0,1.0,0.0
17824920,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.989226758480072,0.2455883771181106,0.2048607766628265,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9287317991256714,0.1894695460796356,0.1792615950107574,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.989226758480072,0.2609305083751678,0.1593361645936966,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.922938108444214,0.1863227933645248,0.1764043420553207,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8146610260009766,0.127700850367546,0.576044499874115,285.0113830566406,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.28717041015625,285.0105285644531,1.0,0.2911956310272217,1.0,1.0,0.0,1.0,-1.6059662103652954,1.6059640645980835,2.099309085679124e-06,1.2291018962860107,0.9973145723342896,0.9973145723342896,0.0,31.05527877807617,49.0,38538.98828125,0.0,310.98358154296875,1.0,281.8435363769531,284.2087097167969,296.43194580078125,298.9252014160156,293.1499938964844,293.1499938964844,281.54998779296875,33490.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606935501098633,1.0,0.0,0.0,3.854080677032471,3.8541061878204346,9.911397000905708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.0263671875,0.0,1752.468017578125,1895.4371337890625,0.0,2118.658935546875,0.9493348598480223,1.0,0.0,3.0,1.0,0.0
17824980,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9653660655021667,0.2452167272567749,0.2210275083780288,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8800495266914368,0.1900334507226944,0.1804592311382293,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9847820401191713,0.2615093290805816,0.1833013892173767,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.87505042552948,0.1868370026350021,0.1774546951055526,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7725756764411926,0.1273309737443924,0.5760541558265686,284.8724365234375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2748107910156,284.87646484375,1.0,0.2973776459693908,1.0,1.0,0.0,1.0,-1.606269598007202,1.6062674522399902,2.105178737110691e-06,1.233811616897583,0.8891687989234924,0.8891687989234924,0.0,36.15348815917969,52.0,39481.50390625,0.0,335.18585205078125,1.0,281.55743408203125,284.05322265625,296.500244140625,299.1197814941406,293.1499938964844,293.1499938964844,281.8500061035156,38995.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723551988601685,1.0,0.0,0.0,3.776283264160156,3.776309013366699,9.51529898429726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.64111328125,0.0,1701.4473876953125,1895.4371337890625,0.0,2221.78125,0.9351344108581544,1.0,0.0,3.0,1.0,0.0
17825040,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9653660655021667,0.2452167272567749,0.2210275083780288,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8800495266914368,0.1900334507226944,0.1804592311382293,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9847820401191713,0.2615093290805816,0.1833013892173767,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.87505042552948,0.1868370026350021,0.1774546951055526,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7725756764411926,0.1273309737443924,0.5760541558265686,284.8724365234375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2748107910156,284.87646484375,1.0,0.2973776459693908,1.0,1.0,0.0,1.0,-1.606269598007202,1.6062674522399902,2.105178737110691e-06,1.233811616897583,0.8891687989234924,0.8891687989234924,0.0,36.15348815917969,52.0,39481.50390625,0.0,335.18585205078125,1.0,281.55743408203125,284.05322265625,296.500244140625,299.1197814941406,293.1499938964844,293.1499938964844,281.8500061035156,38995.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723551988601685,1.0,0.0,0.0,3.776283264160156,3.776309013366699,9.51529898429726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.64111328125,0.0,1701.4473876953125,1895.4371337890625,0.0,2221.78125,0.9351344108581544,1.0,0.0,3.0,1.0,0.0
17825100,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9430392980575562,0.2454312145709991,0.2210700064897537,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8615280985832214,0.190383642911911,0.1808064579963684,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9648195505142212,0.2614669501781463,0.1831952631473541,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8567454218864441,0.1871497631072998,0.1777713149785995,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7557496428489685,0.1271226853132248,0.5754241943359375,285.0245361328125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2677001953125,285.0453186035156,1.0,0.300096184015274,1.0,1.0,0.0,1.0,-1.6061989068984983,1.6061968803405762,2.104894520016387e-06,1.2336606979370115,0.9855961203575134,0.9855961203575134,0.0,38.7337532043457,52.0,38784.4921875,0.0,342.2119445800781,1.0,281.8050231933594,284.23590087890625,296.4251708984375,298.9068603515625,293.1499938964844,293.1499938964844,281.8500061035156,34988.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653182744979858,1.0,0.0,0.0,3.7926182746887207,3.7926433086395264,9.59779640652414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.82666015625,0.0,1689.8377685546875,1895.4371337890625,0.0,2159.379150390625,0.9388152956962584,1.0,0.0,3.0,1.0,0.0
17825160,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9268028140068054,0.2460483163595199,0.2215671986341476,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8491590619087219,0.1909097880125045,0.1813255548477172,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9492715001106262,0.2619770765304565,0.1834554821252823,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8445283770561218,0.1876310110092163,0.1782510727643966,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7443169951438904,0.1270313262939453,0.5752111077308655,285.0686950683594,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2652587890625,285.0686950683594,1.0,0.3027310669422149,1.0,1.0,0.0,1.0,-1.6080498695373535,1.6080477237701416,2.1093721898068907e-06,1.2350196838378906,1.0,1.0,0.0,40.85993576049805,55.0,38873.85546875,0.0,348.9724426269531,1.0,281.84344482421875,284.246826171875,296.4271240234375,298.95220947265625,293.1499938964844,293.1499938964844,281.54998779296875,33653.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625546455383301,1.0,0.0,0.0,3.8652663230896,3.865292072296143,9.969012353394646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.70166015625,0.0,1767.5147705078125,1895.4371337890625,0.0,2135.01708984375,0.9519387483596802,1.0,0.0,3.0,1.0,0.0
17825220,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9003264904022217,0.246394395828247,0.2223021686077118,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8289071917533875,0.1914368271827697,0.1821618676185608,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.921329379081726,0.2625476419925689,0.1840929687023162,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8244140148162842,0.1880688071250915,0.1790027767419815,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7253763675689697,0.126490369439125,0.5741466879844666,284.865234375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2554626464844,284.8680725097656,1.0,0.3076239824295044,1.0,1.0,0.0,1.0,-1.6103293895721436,1.6103273630142212,2.114892595272977e-06,1.2366907596588137,0.8913947343826294,0.8913947343826294,0.0,44.99814987182617,58.0,39524.375,0.0,361.4837951660156,1.0,281.55572509765625,284.0379638671875,296.4861145019531,299.1188049316406,293.1499938964844,293.1499938964844,281.8500061035156,39001.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757930159568787,1.0,0.0,0.0,3.8002662658691406,3.800292253494263,9.636544291424798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.3798828125,0.0,1730.245849609375,1895.4371337890625,0.0,2252.451416015625,0.9401816725730896,1.0,0.0,3.0,1.0,0.0
17825280,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9003264904022217,0.246394395828247,0.2223021686077118,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8289071917533875,0.1914368271827697,0.1821618676185608,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.921329379081726,0.2625476419925689,0.1840929687023162,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8244140148162842,0.1880688071250915,0.1790027767419815,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7253763675689697,0.126490369439125,0.5741466879844666,284.865234375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2554626464844,284.8680725097656,1.0,0.3076239824295044,1.0,1.0,0.0,1.0,-1.6103293895721436,1.6103273630142212,2.114892595272977e-06,1.2366907596588137,0.8913947343826294,0.8913947343826294,0.0,44.99814987182617,58.0,39524.375,0.0,361.4837951660156,1.0,281.55572509765625,284.0379638671875,296.4861145019531,299.1188049316406,293.1499938964844,293.1499938964844,281.8500061035156,39001.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757930159568787,1.0,0.0,0.0,3.8002662658691406,3.800292253494263,9.636544291424798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.3798828125,0.0,1730.245849609375,1895.4371337890625,0.0,2252.451416015625,0.9401816725730896,1.0,0.0,3.0,1.0,0.0
17825340,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8814800977706909,0.2474372088909149,0.2230715453624725,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8131452798843384,0.1922272443771362,0.1828974336385727,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.90083646774292,0.2637682557106018,0.1848495602607727,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8083840012550354,0.1887589246034622,0.1796473562717437,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7096829414367676,0.1261080503463745,0.5726076364517212,285.06689453125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2514343261719,285.0668029785156,1.0,0.312059074640274,1.0,1.0,0.0,1.0,-1.6119674444198608,1.611965298652649,2.1187242964515463e-06,1.2377697229385376,1.0,1.0,0.0,48.82715606689453,61.0,38875.328125,0.0,372.8439636230469,1.0,281.84381103515625,284.2399597167969,296.3999328613281,298.9271240234375,293.1499938964844,293.1499938964844,281.54998779296875,33847.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645376920700073,1.0,0.0,0.0,3.876995086669922,3.877021074295044,1.0029604027295136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.572265625,0.0,1783.57275390625,1895.4371337890625,0.0,2152.489501953125,0.9546414017677308,1.0,0.0,3.0,1.0,0.0
17825400,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8814800977706909,0.2474372088909149,0.2230715453624725,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8131452798843384,0.1922272443771362,0.1828974336385727,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.90083646774292,0.2637682557106018,0.1848495602607727,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8083840012550354,0.1887589246034622,0.1796473562717437,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7096829414367676,0.1261080503463745,0.5726076364517212,285.06689453125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2514343261719,285.0668029785156,1.0,0.312059074640274,1.0,1.0,0.0,1.0,-1.6119674444198608,1.611965298652649,2.1187242964515463e-06,1.2377697229385376,1.0,1.0,0.0,48.82715606689453,61.0,38875.328125,0.0,372.8439636230469,1.0,281.84381103515625,284.2399597167969,296.3999328613281,298.9271240234375,293.1499938964844,293.1499938964844,281.54998779296875,33847.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645376920700073,1.0,0.0,0.0,3.876995086669922,3.877021074295044,1.0029604027295136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.572265625,0.0,1783.57275390625,1895.4371337890625,0.0,2152.489501953125,0.9546414017677308,1.0,0.0,3.0,1.0,0.0
17825460,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8664832711219788,0.2478608936071396,0.2238786220550537,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.799511194229126,0.19269460439682,0.1836549490690231,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.885457456111908,0.2644729018211365,0.1856407225131988,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7944863438606262,0.189129963517189,0.1803115010261535,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6956154108047485,0.125542476773262,0.5712977051734924,284.8640441894531,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2439270019531,284.8670349121094,1.0,0.316254049539566,1.0,1.0,0.0,1.0,-1.6140236854553225,1.6140215396881104,2.12369445762306e-06,1.2392572164535522,0.8916918635368347,0.8916918635368347,0.0,52.44389343261719,64.0,39511.19140625,0.0,383.8663635253906,1.0,281.5555725097656,284.03240966796875,296.4589538574219,299.09051513671875,293.1499938964844,293.1499938964844,281.25,39122.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769008278846741,1.0,0.0,0.0,3.807111978530884,3.807137966156006,9.671293810242787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.77099609375,0.0,1739.458740234375,1895.4371337890625,0.0,2262.35986328125,0.9417855739593506,1.0,0.0,3.0,1.0,0.0
17825520,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8664832711219788,0.2478608936071396,0.2238786220550537,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.799511194229126,0.19269460439682,0.1836549490690231,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.885457456111908,0.2644729018211365,0.1856407225131988,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7944863438606262,0.189129963517189,0.1803115010261535,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6956154108047485,0.125542476773262,0.5712977051734924,284.8640441894531,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2439270019531,284.8670349121094,1.0,0.316254049539566,1.0,1.0,0.0,1.0,-1.6140236854553225,1.6140215396881104,2.12369445762306e-06,1.2392572164535522,0.8916918635368347,0.8916918635368347,0.0,52.44389343261719,64.0,39511.19140625,0.0,383.8663635253906,1.0,281.5555725097656,284.03240966796875,296.4589538574219,299.09051513671875,293.1499938964844,293.1499938964844,281.25,39122.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769008278846741,1.0,0.0,0.0,3.807111978530884,3.807137966156006,9.671293810242787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.77099609375,0.0,1739.458740234375,1895.4371337890625,0.0,2262.35986328125,0.9417855739593506,1.0,0.0,3.0,1.0,0.0
17825580,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8519248366355896,0.2479529827833175,0.2240512520074844,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7857349514961243,0.1928520649671554,0.1839577555656433,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8703955411911011,0.2647981345653534,0.1859646439552307,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7806936502456665,0.1891930401325225,0.180525928735733,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.6815438270568848,0.1247249543666839,0.5684074759483337,284.8377685546875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2336120605469,284.8566589355469,1.0,0.3200453817844391,1.0,1.0,0.0,1.0,-1.6117712259292605,1.611769199371338,2.1178636870899936e-06,1.237291693687439,0.7782199382781982,0.7782199382781982,0.0,56.21971130371094,67.0,39264.296875,0.0,393.020751953125,1.0,281.2579650878906,284.0507202148437,296.4248352050781,299.05474853515625,293.1499938964844,293.1499938964844,281.54998779296875,46938.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840507626533508,1.0,0.0,0.0,3.346330404281616,3.346353530883789,7.471898584299197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.96337890625,0.0,1295.86962890625,1895.4371337890625,0.0,2326.5849609375,0.8494020700454712,1.0,0.0,3.0,1.0,0.0
17825640,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8519248366355896,0.2479529827833175,0.2240512520074844,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7857349514961243,0.1928520649671554,0.1839577555656433,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8703955411911011,0.2647981345653534,0.1859646439552307,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7806936502456665,0.1891930401325225,0.180525928735733,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.6815438270568848,0.1247249543666839,0.5684074759483337,284.8377685546875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2336120605469,284.8566589355469,1.0,0.3200453817844391,1.0,1.0,0.0,1.0,-1.6117712259292605,1.611769199371338,2.1178636870899936e-06,1.237291693687439,0.7782199382781982,0.7782199382781982,0.0,56.21971130371094,67.0,39264.296875,0.0,393.020751953125,1.0,281.2579650878906,284.0507202148437,296.4248352050781,299.05474853515625,293.1499938964844,293.1499938964844,281.54998779296875,46938.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840507626533508,1.0,0.0,0.0,3.346330404281616,3.346353530883789,7.471898584299197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.96337890625,0.0,1295.86962890625,1895.4371337890625,0.0,2326.5849609375,0.8494020700454712,1.0,0.0,3.0,1.0,0.0
17825700,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8465419411659241,0.2485750466585159,0.2244303375482559,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7804055213928223,0.193215787410736,0.1842320561408996,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8646916151046753,0.2654074132442474,0.1862876713275909,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7753631472587585,0.1895040571689605,0.1807528436183929,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.675917387008667,0.1245066374540329,0.5672934651374817,285.000732421875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.23291015625,285.0168151855469,1.0,0.3218708336353302,1.0,1.0,0.0,1.0,-1.6118757724761963,1.6118736267089844,2.117980329785496e-06,1.2372496128082275,0.8759370446205139,0.8759370446205139,0.0,57.90311813354492,67.0,38844.828125,0.0,397.6965026855469,1.0,281.4945983886719,284.2087097167969,296.33843994140625,298.8280029296875,293.1499938964844,293.1499938964844,281.54998779296875,36276.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732934355735779,1.0,0.0,0.0,3.4069743156433105,3.406996250152588,7.745171615169966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.33349609375,0.0,1281.1566162109375,1895.4371337890625,0.0,2230.139892578125,0.8548336625099182,1.0,0.0,3.0,1.0,0.0
17825760,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8426513075828552,0.2493657618761062,0.2251561433076858,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.776402473449707,0.1936994343996048,0.1847103685140609,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8604590892791748,0.266155481338501,0.1868273168802261,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7713526487350464,0.1899335533380508,0.1811803579330444,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6715373396873474,0.1243921667337417,0.566883385181427,285.018310546875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2341003417969,285.0144348144531,1.0,0.3237263262271881,1.0,1.0,0.0,1.0,-1.613988995552063,1.613986849784851,2.1231321625236887e-06,1.23881733417511,0.910897433757782,0.910897433757782,0.0,59.39216613769531,55.0,39000.796875,0.0,402.937255859375,1.0,281.5406494140625,284.19189453125,296.3424377441406,298.87158203125,293.1499938964844,293.1499938964844,281.25,32813.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679842114448547,1.0,0.0,0.0,3.519169330596924,3.5191915035247803,8.263682502729353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.87646484375,0.0,1369.4410400390625,1895.4371337890625,0.0,2182.958740234375,0.8736779689788818,1.0,0.0,3.0,1.0,0.0
