time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825820,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8474292159080505,0.2499666363000869,0.2258989512920379,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7809971570968628,0.1941583454608917,0.1852423995733261,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8654961585998535,0.2668038606643677,0.1874165534973144,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7757629752159119,0.1902938783168792,0.1816167533397674,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.674043595790863,0.1238533034920692,0.5646846294403076,284.8785095214844,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289428710937,284.8905639648437,1.0,0.3220008313655853,1.0,1.0,0.0,1.0,-1.614115595817566,1.614113450050354,2.123297917933087e-06,1.2387871742248535,0.7914514541625977,0.7914514541625977,0.0,58.20410919189453,43.0,39143.56640625,0.0,399.74127197265625,1.0,281.2587585449219,284.08056640625,296.40545654296875,299.01275634765625,293.1499938964844,293.1499938964844,281.54998779296875,42157.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777224600315094,1.0,0.0,0.0,3.3048737049102783,3.304895639419556,7.287910648301477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.91552734375,0.0,1223.7427978515625,1895.4371337890625,0.0,2265.257568359375,0.8345048427581787,1.0,0.0,3.0,1.0,0.0
17825880,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8474292159080505,0.2499666363000869,0.2258989512920379,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7809971570968628,0.1941583454608917,0.1852423995733261,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8654961585998535,0.2668038606643677,0.1874165534973144,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7757629752159119,0.1902938783168792,0.1816167533397674,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.674043595790863,0.1238533034920692,0.5646846294403076,284.8785095214844,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289428710937,284.8905639648437,1.0,0.3220008313655853,1.0,1.0,0.0,1.0,-1.614115595817566,1.614113450050354,2.123297917933087e-06,1.2387871742248535,0.7914514541625977,0.7914514541625977,0.0,58.20410919189453,43.0,39143.56640625,0.0,399.74127197265625,1.0,281.2587585449219,284.08056640625,296.40545654296875,299.01275634765625,293.1499938964844,293.1499938964844,281.54998779296875,42157.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777224600315094,1.0,0.0,0.0,3.3048737049102783,3.304895639419556,7.287910648301477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.91552734375,0.0,1223.7427978515625,1895.4371337890625,0.0,2265.257568359375,0.8345048427581787,1.0,0.0,3.0,1.0,0.0
17825940,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8655186891555786,0.2513583600521087,0.2267192900180816,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7981829643249512,0.1949949413537979,0.185705304145813,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8844234347343445,0.2680285573005676,0.1879816800355911,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7926536798477173,0.19102443754673,0.181982010602951,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6876782178878784,0.1235781088471412,0.5620771050453186,285.0318603515625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2295227050781,285.02606201171875,1.0,0.3167279958724975,1.0,1.0,0.0,1.0,-1.6136399507522583,1.6136378049850464,2.121866145898821e-06,1.2381986379623413,0.9220793843269348,0.9220793843269348,0.0,53.54132080078125,31.0,38870.171875,0.0,386.6755981445313,1.0,281.540283203125,284.2010803222656,296.33526611328125,298.8568115234375,293.1499938964844,293.1499938964844,281.25,31570.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652563452720642,1.0,0.0,0.0,3.4972448348999023,3.49726676940918,8.161038067555637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.34228515625,0.0,1338.01611328125,1895.4371337890625,0.0,2158.832275390625,0.8676503896713257,1.0,0.0,3.0,1.0,0.0
17826000,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8655186891555786,0.2513583600521087,0.2267192900180816,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7981829643249512,0.1949949413537979,0.185705304145813,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8844234347343445,0.2680285573005676,0.1879816800355911,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7926536798477173,0.19102443754673,0.181982010602951,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6876782178878784,0.1235781088471412,0.5620771050453186,285.0318603515625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2295227050781,285.02606201171875,1.0,0.3167279958724975,1.0,1.0,0.0,1.0,-1.6136399507522583,1.6136378049850464,2.121866145898821e-06,1.2381986379623413,0.9220793843269348,0.9220793843269348,0.0,53.54132080078125,31.0,38870.171875,0.0,386.6755981445313,1.0,281.540283203125,284.2010803222656,296.33526611328125,298.8568115234375,293.1499938964844,293.1499938964844,281.25,31570.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652563452720642,1.0,0.0,0.0,3.4972448348999023,3.49726676940918,8.161038067555637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.34228515625,0.0,1338.01611328125,1895.4371337890625,0.0,2158.832275390625,0.8676503896713257,1.0,0.0,3.0,1.0,0.0
17826060,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8971888422966003,0.2519857287406921,0.2272760421037674,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8259813785552979,0.1954395920038223,0.1860093921422958,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9179525375366212,0.2685686945915222,0.1883345693349838,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.820660412311554,0.1913713961839676,0.1821912229061126,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7118542790412903,0.1230876594781875,0.5590779781341553,284.8722839355469,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22467041015625,284.8838806152344,1.0,0.3089672327041626,1.0,1.0,0.0,1.0,-1.6117510795593262,1.6117489337921145,2.1169976207602303e-06,1.2365670204162598,0.7915085554122925,0.7915085554122925,0.0,46.816444396972656,25.0,39003.68359375,0.0,367.2123107910156,1.0,281.2588195800781,284.07147216796875,296.3918762207031,298.994140625,293.1499938964844,293.1499938964844,281.54998779296875,41834.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764003872871399,1.0,0.0,0.0,3.30336594581604,3.3033878803253174,7.281262810465705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.96435546875,0.0,1220.1427001953125,1895.4371337890625,0.0,2257.88232421875,0.8335899710655212,1.0,0.0,3.0,1.0,0.0
17826120,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8971888422966003,0.2519857287406921,0.2272760421037674,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8259813785552979,0.1954395920038223,0.1860093921422958,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9179525375366212,0.2685686945915222,0.1883345693349838,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.820660412311554,0.1913713961839676,0.1821912229061126,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7118542790412903,0.1230876594781875,0.5590779781341553,284.8722839355469,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22467041015625,284.8838806152344,1.0,0.3089672327041626,1.0,1.0,0.0,1.0,-1.6117510795593262,1.6117489337921145,2.1169976207602303e-06,1.2365670204162598,0.7915085554122925,0.7915085554122925,0.0,46.816444396972656,25.0,39003.68359375,0.0,367.2123107910156,1.0,281.2588195800781,284.07147216796875,296.3918762207031,298.994140625,293.1499938964844,293.1499938964844,281.54998779296875,41834.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764003872871399,1.0,0.0,0.0,3.30336594581604,3.3033878803253174,7.281262810465705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.96435546875,0.0,1220.1427001953125,1895.4371337890625,0.0,2257.88232421875,0.8335899710655212,1.0,0.0,3.0,1.0,0.0
17826180,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.942520022392273,0.2534578442573547,0.2280798703432083,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8608892560005188,0.1962791085243225,0.1863915771245956,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9639688730239868,0.2697282135486603,0.1887871325016021,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8549157381057739,0.1921044737100601,0.1824758201837539,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7399283051490784,0.1228582561016082,0.5563095808029175,285.0274963378906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2258605957031,285.02178955078125,1.0,0.3015459775924682,1.0,1.0,0.0,1.0,-1.6107326745986938,1.610730528831482,2.1142161585885333e-06,1.2355486154556274,0.9199149012565612,0.9199149012565612,0.0,40.20748901367188,25.0,38717.0,0.0,348.5595092773437,1.0,281.54022216796875,284.1950988769531,296.3153991699219,298.8286437988281,293.1499938964844,293.1499938964844,281.25,31583.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646249532699585,1.0,0.0,0.0,3.491079568862915,3.4911012649536133,8.132288371598406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.83642578125,0.0,1331.8419189453125,1895.4371337890625,0.0,2153.259765625,0.8662592768669128,1.0,0.0,3.0,1.0,0.0
17826240,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.942520022392273,0.2534578442573547,0.2280798703432083,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8608892560005188,0.1962791085243225,0.1863915771245956,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9639688730239868,0.2697282135486603,0.1887871325016021,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8549157381057739,0.1921044737100601,0.1824758201837539,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7399283051490784,0.1228582561016082,0.5563095808029175,285.0274963378906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2258605957031,285.02178955078125,1.0,0.3015459775924682,1.0,1.0,0.0,1.0,-1.6107326745986938,1.610730528831482,2.1142161585885333e-06,1.2355486154556274,0.9199149012565612,0.9199149012565612,0.0,40.20748901367188,25.0,38717.0,0.0,348.5595092773437,1.0,281.54022216796875,284.1950988769531,296.3153991699219,298.8286437988281,293.1499938964844,293.1499938964844,281.25,31583.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646249532699585,1.0,0.0,0.0,3.491079568862915,3.4911012649536133,8.132288371598406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.83642578125,0.0,1331.8419189453125,1895.4371337890625,0.0,2153.259765625,0.8662592768669128,1.0,0.0,3.0,1.0,0.0
17826300,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9644601345062256,0.2539387047290802,0.2286027073860168,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8792731761932373,0.1965829730033874,0.1866783797740936,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9832635521888732,0.2700866758823395,0.1890862137079239,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8729027509689331,0.1923579424619674,0.1827129423618316,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7541034817695618,0.1226888969540596,0.5553564429283142,284.8777160644531,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2249450683594,284.8568420410156,1.0,0.2988060116767883,1.0,1.0,0.0,1.0,-1.6112053394317627,1.6112031936645508,2.115318011419731e-06,1.235857009887695,0.8251487016677856,0.8251487016677856,0.0,37.608036041259766,25.0,39345.48828125,0.0,341.6726379394531,1.0,281.3009948730469,284.0160827636719,296.3860168457031,299.0393981933594,293.1499938964844,293.1499938964844,281.25,36387.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725449800491333,1.0,0.0,0.0,3.4810261726379395,3.481048583984375,8.085518174993922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.05126953125,0.0,1355.9425048828125,1895.4371337890625,0.0,2223.471435546875,0.8650120496749878,1.0,0.0,3.0,1.0,0.0
17826360,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9805163741111756,0.2541759610176086,0.2287978231906891,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8949570059776306,0.1967299431562423,0.1867865771055221,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9968149662017822,0.2702181041240692,0.1891664266586303,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8883150219917297,0.1924568712711334,0.1827753037214279,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7662233114242554,0.1224077120423317,0.5539010763168335,284.8731994628906,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2216186523437,284.8847961425781,1.0,0.2964599132537842,1.0,1.0,0.0,1.0,-1.609994649887085,1.609992504119873,2.112228457917809e-06,1.2348334789276123,0.7909202575683594,0.7909202575683594,0.0,35.64533996582031,28.0,38874.8203125,0.0,335.67852783203125,1.0,281.2593994140625,284.0704650878906,296.3714904785156,298.96453857421875,293.1499938964844,293.1499938964844,281.54998779296875,41775.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755542397499084,1.0,0.0,0.0,3.294708013534546,3.2947299480438232,7.243145319080213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.49853515625,0.0,1211.6566162109375,1895.4371337890625,0.0,2250.3173828125,0.8317768573760986,1.0,0.0,3.0,1.0,0.0
17826420,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9902753233909608,0.2558907568454742,0.2298987656831741,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9053720235824584,0.1975148022174835,0.187361940741539,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9979364275932312,0.2726438045501709,0.184346318244934,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.898455798625946,0.1931338310241699,0.1832517832517624,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7732954621315002,0.1221587732434272,0.5521838068962097,285.01629638671875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2269592285156,285.00592041015625,1.0,0.2934668064117431,1.0,1.0,0.0,1.0,-1.5968047380447388,1.5968027114868164,2.0764298369613243e-06,1.2216347455978394,0.9091991186141968,0.9091991186141968,0.0,34.249324798583984,31.0,38318.87890625,0.0,326.89239501953125,1.0,281.54010009765625,284.1790466308594,296.2965087890625,298.7947998046875,293.1499938964844,293.1499938964844,281.25,31857.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635026574134827,1.0,0.0,0.0,3.476458787918091,3.476480484008789,8.064314442890463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4111328125,0.0,1319.008544921875,1895.4371337890625,0.0,2143.36474609375,0.8631928563117981,1.0,0.0,3.0,1.0,0.0
17826480,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9902753233909608,0.2558907568454742,0.2298987656831741,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9053720235824584,0.1975148022174835,0.187361940741539,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9979364275932312,0.2726438045501709,0.184346318244934,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.898455798625946,0.1931338310241699,0.1832517832517624,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7732954621315002,0.1221587732434272,0.5521838068962097,285.01629638671875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2269592285156,285.00592041015625,1.0,0.2934668064117431,1.0,1.0,0.0,1.0,-1.5968047380447388,1.5968027114868164,2.0764298369613243e-06,1.2216347455978394,0.9091991186141968,0.9091991186141968,0.0,34.249324798583984,31.0,38318.87890625,0.0,326.89239501953125,1.0,281.54010009765625,284.1790466308594,296.2965087890625,298.7947998046875,293.1499938964844,293.1499938964844,281.25,31857.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635026574134827,1.0,0.0,0.0,3.476458787918091,3.476480484008789,8.064314442890463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4111328125,0.0,1319.008544921875,1895.4371337890625,0.0,2143.36474609375,0.8631928563117981,1.0,0.0,3.0,1.0,0.0
17826540,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9980525970458984,0.2565096914768219,0.2306909710168838,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9155052900314332,0.1979220658540725,0.1878446787595749,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.996490716934204,0.275418221950531,0.1782697886228561,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.907799482345581,0.1934401541948318,0.183637261390686,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7797417044639587,0.1217371076345443,0.5504871010780334,284.8722229003906,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2302551269531,284.8851623535156,1.0,0.2924095392227173,1.0,1.0,0.0,1.0,-1.5970567464828491,1.5970546007156372,2.0798504465346923e-06,1.2242999076843262,0.7828290462493896,0.7828290462493896,0.0,33.408485412597656,34.0,38483.30078125,0.0,323.18536376953125,1.0,281.25909423828125,284.0754699707031,296.35223388671875,298.92108154296875,293.1499938964844,293.1499938964844,281.54998779296875,42277.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731965780258179,1.0,0.0,0.0,3.2542617321014404,3.2542834281921387,7.066401508382114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.7001953125,0.0,1177.727294921875,1895.4371337890625,0.0,2229.27685546875,0.8235300183296204,1.0,0.0,3.0,1.0,0.0
17826600,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9980525970458984,0.2565096914768219,0.2306909710168838,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9155052900314332,0.1979220658540725,0.1878446787595749,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.996490716934204,0.275418221950531,0.1782697886228561,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.907799482345581,0.1934401541948318,0.183637261390686,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7797417044639587,0.1217371076345443,0.5504871010780334,284.8722229003906,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2302551269531,284.8851623535156,1.0,0.2924095392227173,1.0,1.0,0.0,1.0,-1.5970567464828491,1.5970546007156372,2.0798504465346923e-06,1.2242999076843262,0.7828290462493896,0.7828290462493896,0.0,33.408485412597656,34.0,38483.30078125,0.0,323.18536376953125,1.0,281.25909423828125,284.0754699707031,296.35223388671875,298.92108154296875,293.1499938964844,293.1499938964844,281.54998779296875,42277.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731965780258179,1.0,0.0,0.0,3.2542617321014404,3.2542834281921387,7.066401508382114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.7001953125,0.0,1177.727294921875,1895.4371337890625,0.0,2229.27685546875,0.8235300183296204,1.0,0.0,3.0,1.0,0.0
17826660,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9980854988098145,0.2583567500114441,0.2310323268175125,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9161745309829712,0.1987252086400985,0.188457190990448,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9965713620185852,0.2780687510967254,0.1785680204629898,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9082658290863036,0.1941250711679458,0.1841433048248291,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7787790298461914,0.1215600073337555,0.5492299199104309,285.0273132324219,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.23712158203125,285.0216064453125,1.0,0.2926866710186004,1.0,1.0,0.0,1.0,-1.5979880094528198,1.5979859828948977,2.0819420569750946e-06,1.2248573303222656,0.91147381067276,0.91147381067276,0.0,33.46550369262695,37.0,38295.23828125,0.0,323.7335510253906,1.0,281.5398254394531,284.1947937011719,296.284423828125,298.7680969238281,293.1499938964844,293.1499938964844,281.25,31468.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760701596736908,1.0,0.0,0.0,3.452708005905152,3.4527294635772705,7.954502621032589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.61962890625,0.0,1292.4798583984375,1895.4371337890625,0.0,2118.729248046875,0.8575863838195801,1.0,0.0,3.0,1.0,0.0
17826720,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9980854988098145,0.2583567500114441,0.2310323268175125,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9161745309829712,0.1987252086400985,0.188457190990448,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9965713620185852,0.2780687510967254,0.1785680204629898,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9082658290863036,0.1941250711679458,0.1841433048248291,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7787790298461914,0.1215600073337555,0.5492299199104309,285.0273132324219,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.23712158203125,285.0216064453125,1.0,0.2926866710186004,1.0,1.0,0.0,1.0,-1.5979880094528198,1.5979859828948977,2.0819420569750946e-06,1.2248573303222656,0.91147381067276,0.91147381067276,0.0,33.46550369262695,37.0,38295.23828125,0.0,323.7335510253906,1.0,281.5398254394531,284.1947937011719,296.284423828125,298.7680969238281,293.1499938964844,293.1499938964844,281.25,31468.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760701596736908,1.0,0.0,0.0,3.452708005905152,3.4527294635772705,7.954502621032589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.61962890625,0.0,1292.4798583984375,1895.4371337890625,0.0,2118.729248046875,0.8575863838195801,1.0,0.0,3.0,1.0,0.0
17826780,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9973803758621216,0.2594059109687805,0.2333908081054687,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9126462936401368,0.199136272072792,0.1890081018209457,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9973034262657166,0.2792787551879883,0.1814682930707931,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9047838449478148,0.1944204717874527,0.1845835000276565,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7746978998184204,0.1211461201310157,0.547923743724823,284.8803100585937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2350158691406,284.89288330078125,1.0,0.2941758334636688,1.0,1.0,0.0,1.0,-1.6039186716079712,1.6039166450500488,2.0964807845302857e-06,1.2294467687606812,0.7898697853088379,0.7898697853088379,0.0,34.00732421875,40.0,38605.8046875,0.0,328.1537780761719,1.0,281.2592163085937,284.0762939453125,296.3520202636719,298.921875,293.1499938964844,293.1499938964844,281.54998779296875,41437.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718328237533569,1.0,0.0,0.0,3.264602899551392,3.2646243572235107,7.111382842595049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.4794921875,0.0,1181.566650390625,1895.4371337890625,0.0,2217.131103515625,0.8250325918197632,1.0,0.0,3.0,1.0,0.0
17826840,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9973803758621216,0.2594059109687805,0.2333908081054687,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9126462936401368,0.199136272072792,0.1890081018209457,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9973034262657166,0.2792787551879883,0.1814682930707931,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9047838449478148,0.1944204717874527,0.1845835000276565,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7746978998184204,0.1211461201310157,0.547923743724823,284.8803100585937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2350158691406,284.89288330078125,1.0,0.2941758334636688,1.0,1.0,0.0,1.0,-1.6039186716079712,1.6039166450500488,2.0964807845302857e-06,1.2294467687606812,0.7898697853088379,0.7898697853088379,0.0,34.00732421875,40.0,38605.8046875,0.0,328.1537780761719,1.0,281.2592163085937,284.0762939453125,296.3520202636719,298.921875,293.1499938964844,293.1499938964844,281.54998779296875,41437.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718328237533569,1.0,0.0,0.0,3.264602899551392,3.2646243572235107,7.111382842595049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.4794921875,0.0,1181.566650390625,1895.4371337890625,0.0,2217.131103515625,0.8250325918197632,1.0,0.0,3.0,1.0,0.0
17826900,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9945985674858092,0.2601562738418579,0.2338625639677047,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9085427522659302,0.1994745582342147,0.1892349570989608,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9979474544525146,0.279573380947113,0.1843997836112976,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9009038805961608,0.1946952939033508,0.1847536265850067,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7707963585853577,0.1209969148039817,0.5470426082611084,285.0277404785156,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2336120605469,285.04302978515625,1.0,0.2952672243118286,1.0,1.0,0.0,1.0,-1.6074261665344238,1.607424020767212,2.1051107523817336e-06,1.2321624755859375,0.8878428339958191,0.8878428339958191,0.0,34.52214813232422,40.0,38303.921875,0.0,331.3129272460937,1.0,281.4925231933594,284.2240600585937,296.281005859375,298.7271423339844,293.1499938964844,293.1499938964844,281.54998779296875,33755.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641366720199585,1.0,0.0,0.0,3.3396155834198,3.3396363258361816,7.441942102559551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.5771484375,0.0,1199.1275634765625,1895.4371337890625,0.0,2148.952880859375,0.8373776078224182,1.0,0.0,3.0,1.0,0.0
17826960,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9921756386756896,0.2611459493637085,0.2347021251916885,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.904978096485138,0.1999348253011703,0.1896517723798751,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9984838962554932,0.2797383368015289,0.187258169054985,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8974387049674988,0.1950888931751251,0.1851085275411605,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7672461867332458,0.1209267228841781,0.5466983914375305,285.0382080078125,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2333679199219,285.0331420898437,1.0,0.296587586402893,1.0,1.0,0.0,1.0,-1.6123782396316528,1.612376093864441,2.1173757431824924e-06,1.2360330820083618,0.9259129762649536,0.9259129762649536,0.0,35.071067810058594,43.0,38591.015625,0.0,335.3078918457031,1.0,281.5400085449219,284.1965026855469,296.2905578613281,298.7877197265625,293.1499938964844,293.1499938964844,281.25,31035.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611607313156128,1.0,0.0,0.0,3.477225542068481,3.4772469997406006,8.06787284091115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.400390625,0.0,1313.9212646484375,1895.4371337890625,0.0,2122.76123046875,0.862819254398346,1.0,0.0,3.0,1.0,0.0
17827020,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9835281372070312,0.262168139219284,0.2359157353639602,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.894382655620575,0.2003215551376342,0.1902260482311248,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.2784125208854675,0.1949002742767334,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8868024945259094,0.1953515410423278,0.1855633705854416,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7572000026702881,0.120428591966629,0.5452413558959961,284.880126953125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22332763671875,284.8912048339844,1.0,0.2997341752052307,1.0,1.0,0.0,1.0,-1.6225131750106812,1.6225110292434692,2.1427001684060087e-06,1.244025707244873,0.8023919463157654,0.8023919463157654,0.0,36.618072509765625,46.0,39100.2734375,0.0,344.7212829589844,1.0,281.2587890625,284.0585327148437,296.3633728027344,298.9612121582031,293.1499938964844,293.1499938964844,281.54998779296875,40696.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740949392318726,1.0,0.0,0.0,3.327713966369629,3.327735662460327,7.388993026324897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.30322265625,0.0,1235.3360595703125,1895.4371337890625,0.0,2237.287841796875,0.8378250002861023,1.0,0.0,3.0,1.0,0.0
17827080,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9835281372070312,0.262168139219284,0.2359157353639602,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.894382655620575,0.2003215551376342,0.1902260482311248,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.2784125208854675,0.1949002742767334,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8868024945259094,0.1953515410423278,0.1855633705854416,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7572000026702881,0.120428591966629,0.5452413558959961,284.880126953125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22332763671875,284.8912048339844,1.0,0.2997341752052307,1.0,1.0,0.0,1.0,-1.6225131750106812,1.6225110292434692,2.1427001684060087e-06,1.244025707244873,0.8023919463157654,0.8023919463157654,0.0,36.618072509765625,46.0,39100.2734375,0.0,344.7212829589844,1.0,281.2587890625,284.0585327148437,296.3633728027344,298.9612121582031,293.1499938964844,293.1499938964844,281.54998779296875,40696.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740949392318726,1.0,0.0,0.0,3.327713966369629,3.327735662460327,7.388993026324897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.30322265625,0.0,1235.3360595703125,1895.4371337890625,0.0,2237.287841796875,0.8378250002861023,1.0,0.0,3.0,1.0,0.0
17827140,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9648602604866028,0.2640036344528198,0.2373974472284317,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8750346899032593,0.2010556012392044,0.1908836364746093,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9810162782669068,0.2777553200721741,0.1945850849151611,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8675886392593384,0.1959474384784698,0.1860949397087097,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.740445613861084,0.1200919970870018,0.5438315868377686,285.0370483398437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2207336425781,285.03173828125,1.0,0.3029616177082062,1.0,1.0,0.0,1.0,-1.6236445903778076,1.6236424446105957,2.145526650565444e-06,1.2449073791503906,0.9371642470359802,0.9371642470359802,0.0,39.34939956665039,49.0,38924.67578125,0.0,352.8515930175781,1.0,281.54052734375,284.18292236328125,296.3012390136719,298.82147216796875,293.1499938964844,293.1499938964844,281.25,31183.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640966773033142,1.0,0.0,0.0,3.526425838470459,3.5264477729797363,8.297797080558666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.77587890625,0.0,1365.1617431640625,1895.4371337890625,0.0,2148.60009765625,0.8739277720451355,1.0,0.0,3.0,1.0,0.0
17827200,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9648602604866028,0.2640036344528198,0.2373974472284317,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8750346899032593,0.2010556012392044,0.1908836364746093,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9810162782669068,0.2777553200721741,0.1945850849151611,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8675886392593384,0.1959474384784698,0.1860949397087097,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.740445613861084,0.1200919970870018,0.5438315868377686,285.0370483398437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2207336425781,285.03173828125,1.0,0.3029616177082062,1.0,1.0,0.0,1.0,-1.6236445903778076,1.6236424446105957,2.145526650565444e-06,1.2449073791503906,0.9371642470359802,0.9371642470359802,0.0,39.34939956665039,49.0,38924.67578125,0.0,352.8515930175781,1.0,281.54052734375,284.18292236328125,296.3012390136719,298.82147216796875,293.1499938964844,293.1499938964844,281.25,31183.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640966773033142,1.0,0.0,0.0,3.526425838470459,3.5264477729797363,8.297797080558666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.77587890625,0.0,1365.1617431640625,1895.4371337890625,0.0,2148.60009765625,0.8739277720451355,1.0,0.0,3.0,1.0,0.0
17827260,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9469711780548096,0.2653451859951019,0.2388527393341064,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8592279553413391,0.2017129361629486,0.1916420310735702,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9628726840019226,0.2776945233345032,0.1945966929197311,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8519741296768188,0.1964728683233261,0.186726376414299,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7268872261047363,0.1198705807328224,0.5431835055351257,284.8708190917969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2189636230469,284.8816833496094,1.0,0.3063539564609527,1.0,1.0,0.0,1.0,-1.6262880563735962,1.6262859106063845,2.15216527976736e-06,1.2469888925552368,0.8045746088027954,0.8045746088027954,0.0,42.06811141967773,52.0,39301.71484375,0.0,361.7514953613281,1.0,281.2584228515625,284.03955078125,296.3724365234375,298.98541259765625,293.1499938964844,293.1499938964844,281.54998779296875,41114.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776413083076477,1.0,0.0,0.0,3.366666078567505,3.3666882514953613,7.562987320852699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.38818359375,0.0,1275.4942626953125,1895.4371337890625,0.0,2257.99609375,0.8465595841407776,1.0,0.0,3.0,1.0,0.0
17827320,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9469711780548096,0.2653451859951019,0.2388527393341064,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8592279553413391,0.2017129361629486,0.1916420310735702,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9628726840019226,0.2776945233345032,0.1945966929197311,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8519741296768188,0.1964728683233261,0.186726376414299,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7268872261047363,0.1198705807328224,0.5431835055351257,284.8708190917969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2189636230469,284.8816833496094,1.0,0.3063539564609527,1.0,1.0,0.0,1.0,-1.6262880563735962,1.6262859106063845,2.15216527976736e-06,1.2469888925552368,0.8045746088027954,0.8045746088027954,0.0,42.06811141967773,52.0,39301.71484375,0.0,361.7514953613281,1.0,281.2584228515625,284.03955078125,296.3724365234375,298.98541259765625,293.1499938964844,293.1499938964844,281.54998779296875,41114.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776413083076477,1.0,0.0,0.0,3.366666078567505,3.3666882514953613,7.562987320852699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.38818359375,0.0,1275.4942626953125,1895.4371337890625,0.0,2257.99609375,0.8465595841407776,1.0,0.0,3.0,1.0,0.0
17827380,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.93486487865448,0.2679888308048248,0.2409291565418243,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8492946624755859,0.2032613754272461,0.1929243355989456,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9496537446975708,0.2790333926677704,0.1953062713146209,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8421404957771301,0.1978740245103836,0.1878746151924133,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7180615067481995,0.1204210370779037,0.5450136661529541,285.04345703125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22869873046875,285.0389099121094,1.0,0.3100407421588897,1.0,1.0,0.0,1.0,-1.6347426176071167,1.6347403526306152,2.1734506390203023e-06,1.2536181211471558,0.9482433199882508,0.9482433199882508,0.0,44.37356185913086,55.0,39238.66796875,0.0,372.621826171875,1.0,281.5410461425781,284.179931640625,296.3125,298.8473815917969,293.1499938964844,293.1499938964844,281.25,31177.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656850218772888,1.0,0.0,0.0,3.558931589126587,3.5589540004730225,8.451476105619804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.17724609375,0.0,1399.010498046875,1895.4371337890625,0.0,2162.61865234375,0.8812911510467529,1.0,0.0,3.0,1.0,0.0
17827440,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.93486487865448,0.2679888308048248,0.2409291565418243,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8492946624755859,0.2032613754272461,0.1929243355989456,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9496537446975708,0.2790333926677704,0.1953062713146209,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8421404957771301,0.1978740245103836,0.1878746151924133,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7180615067481995,0.1204210370779037,0.5450136661529541,285.04345703125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22869873046875,285.0389099121094,1.0,0.3100407421588897,1.0,1.0,0.0,1.0,-1.6347426176071167,1.6347403526306152,2.1734506390203023e-06,1.2536181211471558,0.9482433199882508,0.9482433199882508,0.0,44.37356185913086,55.0,39238.66796875,0.0,372.621826171875,1.0,281.5410461425781,284.179931640625,296.3125,298.8473815917969,293.1499938964844,293.1499938964844,281.25,31177.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656850218772888,1.0,0.0,0.0,3.558931589126587,3.5589540004730225,8.451476105619804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.17724609375,0.0,1399.010498046875,1895.4371337890625,0.0,2162.61865234375,0.8812911510467529,1.0,0.0,3.0,1.0,0.0
17827500,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9303626418113708,0.2691473960876465,0.2421783804893493,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8457124829292297,0.2040494829416275,0.1937758028507232,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9444296360015868,0.2796445488929748,0.1958586871623993,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8385768532752991,0.1985903233289718,0.1886561512947082,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.714801549911499,0.1207879558205604,0.5469298362731934,284.89483642578125,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23297119140625,284.8739013671875,1.0,0.3120606541633606,1.0,1.0,0.0,1.0,-1.6411676406860352,1.6411653757095337,2.189795168305864e-06,1.258724331855774,0.8600128889083862,0.8600128889083862,0.0,45.446102142333984,55.0,40107.26953125,0.0,379.0546875,1.0,281.29913330078125,283.995361328125,296.39410400390625,299.0817565917969,293.1499938964844,293.1499938964844,281.25,35072.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745442986488342,1.0,0.0,0.0,3.575632095336914,3.575655221939087,8.530980153409473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.44091796875,0.0,1445.1968994140625,1895.4371337890625,0.0,2241.2978515625,0.8855991959571838,1.0,0.0,3.0,1.0,0.0
17827560,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9241958856582642,0.2700650990009308,0.2430985420942306,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8411049842834473,0.2047206610441208,0.1944833993911743,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9375972747802734,0.2800535559654236,0.1962153762578964,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8340055346488953,0.1991919428110122,0.1892978549003601,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7105685472488403,0.1211051046848297,0.5486069321632385,284.8759765625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2347106933594,284.88543701171875,1.0,0.3141134083271026,1.0,1.0,0.0,1.0,-1.6463350057601929,1.6463327407836914,2.2030060335964663e-06,1.2628395557403564,0.8202906847000122,0.8202906847000122,0.0,46.711421966552734,58.0,39883.9921875,0.0,385.3908081054688,1.0,281.25830078125,284.0259704589844,296.3918151855469,299.0353698730469,293.1499938964844,293.1499938964844,281.54998779296875,40258.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789298295974731,1.0,0.0,0.0,3.434468030929565,3.43449068069458,7.870680178712064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.798828125,0.0,1336.3216552734375,1895.4371337890625,0.0,2280.536865234375,0.8605353236198425,1.0,0.0,3.0,1.0,0.0
17827620,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9157142639160156,0.2731697857379913,0.2456183284521103,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8345583081245422,0.2067861706018448,0.1962977647781372,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9273085594177246,0.2819127738475799,0.1973484009504318,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8274428248405457,0.2010985612869262,0.1909680515527725,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7042617797851562,0.1222573816776275,0.553389310836792,285.05615234375,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2476806640625,285.05230712890625,1.0,0.3184725046157837,1.0,1.0,0.0,1.0,-1.6606416702270508,1.660639405250549,2.2397382508643204e-06,1.274145007133484,0.9739658832550048,0.9739658832550048,0.0,49.01318359375,61.0,39898.55078125,0.0,399.7337341308594,1.0,281.54168701171875,284.17596435546875,296.3349609375,298.90771484375,293.1499938964844,293.1499938964844,281.25,31037.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697117924690247,1.0,0.0,0.0,3.624779462814331,3.624802350997925,8.767109989094024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.615234375,0.0,1468.414306640625,1895.4371337890625,0.0,2198.279541015625,0.8960455656051636,1.0,0.0,3.0,1.0,0.0
