time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827680,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9157142639160156,0.2731697857379913,0.2456183284521103,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8345583081245422,0.2067861706018448,0.1962977647781372,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9273085594177246,0.2819127738475799,0.1973484009504318,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8274428248405457,0.2010985612869262,0.1909680515527725,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7042617797851562,0.1222573816776275,0.553389310836792,285.05615234375,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2476806640625,285.05230712890625,1.0,0.3184725046157837,1.0,1.0,0.0,1.0,-1.6606416702270508,1.660639405250549,2.2397382508643204e-06,1.274145007133484,0.9739658832550048,0.9739658832550048,0.0,49.01318359375,61.0,39898.55078125,0.0,399.7337341308594,1.0,281.54168701171875,284.17596435546875,296.3349609375,298.90771484375,293.1499938964844,293.1499938964844,281.25,31037.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697117924690247,1.0,0.0,0.0,3.624779462814331,3.624802350997925,8.767109989094024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.615234375,0.0,1468.414306640625,1895.4371337890625,0.0,2198.279541015625,0.8960455656051636,1.0,0.0,3.0,1.0,0.0
17827740,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9075411558151244,0.2755724191665649,0.2481221854686737,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.828271210193634,0.2086151987314224,0.1982456147670745,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.917183756828308,0.2832350134849548,0.198509007692337,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.821080207824707,0.2027733474969864,0.1927680373191833,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6983333230018616,0.1233718916773796,0.5591119527816772,284.876708984375,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2549743652344,284.8841857910156,1.0,0.3231439590454101,1.0,1.0,0.0,1.0,-1.6764142513275146,1.6764119863510132,2.2807928417023504e-06,1.2867063283920288,0.8445236682891846,0.8445236682891846,0.0,51.49288558959961,64.0,40752.2734375,0.0,415.644775390625,1.0,281.25738525390625,284.000732421875,296.41510009765625,299.1097412109375,293.1499938964844,293.1499938964844,281.54998779296875,39273.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843633890151978,1.0,0.0,0.0,3.5422871112823486,3.54231071472168,8.372608704121376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.70703125,0.0,1440.3714599609375,1895.4371337890625,0.0,2329.40380859375,0.8833528757095337,1.0,0.0,3.0,1.0,0.0
17827800,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9075411558151244,0.2755724191665649,0.2481221854686737,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.828271210193634,0.2086151987314224,0.1982456147670745,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.917183756828308,0.2832350134849548,0.198509007692337,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.821080207824707,0.2027733474969864,0.1927680373191833,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6983333230018616,0.1233718916773796,0.5591119527816772,284.876708984375,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2549743652344,284.8841857910156,1.0,0.3231439590454101,1.0,1.0,0.0,1.0,-1.6764142513275146,1.6764119863510132,2.2807928417023504e-06,1.2867063283920288,0.8445236682891846,0.8445236682891846,0.0,51.49288558959961,64.0,40752.2734375,0.0,415.644775390625,1.0,281.25738525390625,284.000732421875,296.41510009765625,299.1097412109375,293.1499938964844,293.1499938964844,281.54998779296875,39273.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843633890151978,1.0,0.0,0.0,3.5422871112823486,3.54231071472168,8.372608704121376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.70703125,0.0,1440.3714599609375,1895.4371337890625,0.0,2329.40380859375,0.8833528757095337,1.0,0.0,3.0,1.0,0.0
17827860,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9009780287742616,0.2789551019668579,0.2508807182312011,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.822823703289032,0.2109721899032592,0.2003438025712967,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9084962606430054,0.2852955460548401,0.1997866183519363,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8154718279838562,0.2049555629491806,0.1947084665298462,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6932708621025085,0.1248532682657241,0.565459132194519,285.0660705566406,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2682800292969,285.0633544921875,1.0,0.3280000984668731,1.0,1.0,0.0,1.0,-1.693725824356079,1.693723440170288,2.3262791728484444e-06,1.300403714179993,1.0,1.0,0.0,53.99057769775391,67.0,40745.171875,0.0,432.7825317382813,1.0,281.5425109863281,284.1659240722656,296.3564147949219,298.9801940917969,293.1499938964844,293.1499938964844,281.25,31262.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776088535785675,1.0,0.0,0.0,3.7156500816345215,3.715673923492432,9.212189979734832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.142578125,0.0,1571.3548583984375,1895.4371337890625,0.0,2255.09326171875,0.916783094406128,1.0,0.0,3.0,1.0,0.0
17827920,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9009780287742616,0.2789551019668579,0.2508807182312011,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.822823703289032,0.2109721899032592,0.2003438025712967,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9084962606430054,0.2852955460548401,0.1997866183519363,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8154718279838562,0.2049555629491806,0.1947084665298462,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6932708621025085,0.1248532682657241,0.565459132194519,285.0660705566406,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2682800292969,285.0633544921875,1.0,0.3280000984668731,1.0,1.0,0.0,1.0,-1.693725824356079,1.693723440170288,2.3262791728484444e-06,1.300403714179993,1.0,1.0,0.0,53.99057769775391,67.0,40745.171875,0.0,432.7825317382813,1.0,281.5425109863281,284.1659240722656,296.3564147949219,298.9801940917969,293.1499938964844,293.1499938964844,281.25,31262.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776088535785675,1.0,0.0,0.0,3.7156500816345215,3.715673923492432,9.212189979734832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.142578125,0.0,1571.3548583984375,1895.4371337890625,0.0,2255.09326171875,0.916783094406128,1.0,0.0,3.0,1.0,0.0
17827980,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8947942852973938,0.281738132238388,0.2537147402763366,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8176175355911255,0.2130750715732574,0.2025653272867202,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9006069898605347,0.2867941558361053,0.2010873109102249,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8100020289421082,0.2068732976913452,0.1967573761940002,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6886376738548279,0.1262528151273727,0.5725451707839966,284.87957763671875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2763061523437,284.884765625,1.0,0.3330943882465362,1.0,1.0,0.0,1.0,-1.7123279571533203,1.7123255729675293,2.375889607719728e-06,1.315212368965149,0.8763207197189331,0.8763207197189331,0.0,56.62775421142578,70.0,41775.80859375,0.0,451.4186706542969,1.0,281.25762939453125,283.9740295410156,296.4351806640625,299.1903686523437,293.1499938964844,293.1499938964844,281.54998779296875,38279.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912914156913757,1.0,0.0,0.0,3.670830726623535,3.670855283737183,8.991289632831467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.2890625,0.0,1573.621337890625,1895.4371337890625,0.0,2392.086669921875,0.9109417796134948,1.0,0.0,3.0,1.0,0.0
17828040,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8947942852973938,0.281738132238388,0.2537147402763366,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8176175355911255,0.2130750715732574,0.2025653272867202,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9006069898605347,0.2867941558361053,0.2010873109102249,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8100020289421082,0.2068732976913452,0.1967573761940002,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6886376738548279,0.1262528151273727,0.5725451707839966,284.87957763671875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2763061523437,284.884765625,1.0,0.3330943882465362,1.0,1.0,0.0,1.0,-1.7123279571533203,1.7123255729675293,2.375889607719728e-06,1.315212368965149,0.8763207197189331,0.8763207197189331,0.0,56.62775421142578,70.0,41775.80859375,0.0,451.4186706542969,1.0,281.25762939453125,283.9740295410156,296.4351806640625,299.1903686523437,293.1499938964844,293.1499938964844,281.54998779296875,38279.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912914156913757,1.0,0.0,0.0,3.670830726623535,3.670855283737183,8.991289632831467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.2890625,0.0,1573.621337890625,1895.4371337890625,0.0,2392.086669921875,0.9109417796134948,1.0,0.0,3.0,1.0,0.0
17828100,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8913818597793579,0.2834576368331909,0.255050778388977,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8146997094154358,0.2142660766839981,0.2036069482564926,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8963905572891235,0.2877375483512878,0.2016360908746719,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.806884765625,0.2079589813947677,0.197705790400505,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6860589385032654,0.1270369589328766,0.5759061574935913,285.0368347167969,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28179931640625,285.0555419921875,1.0,0.3356513679027557,1.0,1.0,0.0,1.0,-1.7210136651992798,1.7210112810134888,2.399223831162089e-06,1.3220854997634888,0.9799207448959352,0.9799207448959352,0.0,58.0439453125,70.0,41330.4609375,0.0,460.7895202636719,1.0,281.5027770996094,284.152099609375,296.3663635253906,298.9911804199219,293.1499938964844,293.1499938964844,281.54998779296875,33889.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852618098258972,1.0,0.0,0.0,3.710448026657105,3.710472345352173,9.186413763018207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.048828125,0.0,1585.4105224609375,1895.4371337890625,0.0,2337.50927734375,0.9196458458900452,1.0,0.0,3.0,1.0,0.0
17828160,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8896569013595581,0.2855511903762817,0.2568437159061432,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8130526542663574,0.2156902551651001,0.2049044221639633,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.893755316734314,0.2889973223209381,0.2024608701467514,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8050652742385864,0.2092687040567398,0.1988989561796188,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.684718132019043,0.1279870569705963,0.5800451040267944,285.0782775878906,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2903747558594,285.0788879394531,1.0,0.3383026719093323,1.0,1.0,0.0,1.0,-1.7321144342422483,1.7321120500564575,2.429242385915132e-06,1.33086359500885,1.0,1.0,0.0,59.26248550415039,73.0,41665.07421875,0.0,471.1477966308594,1.0,281.5428771972656,284.16033935546875,296.3773193359375,299.0577697753906,293.1499938964844,293.1499938964844,281.25,32592.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836090922355652,1.0,0.0,0.0,3.803661823272705,3.803686857223511,9.653773531681509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.98828125,0.0,1684.3734130859375,1895.4371337890625,0.0,2322.603759765625,0.9372845888137816,1.0,0.0,3.0,1.0,0.0
17828220,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8849572539329529,0.2887147665023803,0.2600586712360382,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8088655471801758,0.2180832773447036,0.2074035257101059,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8874086141586304,0.2907087504863739,0.2039098590612411,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8005359768867493,0.2114373296499252,0.2011854350566864,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6813854575157166,0.1296533048152923,0.5883403420448303,284.89276123046875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2991943359375,284.8961181640625,1.0,0.3437124490737915,1.0,1.0,0.0,1.0,-1.7534233331680298,1.7534208297729492,2.487621941327234e-06,1.3478039503097534,0.9128645062446594,0.9128645062446594,0.0,61.97842025756836,76.0,42891.33203125,0.0,492.4895324707031,1.0,281.2558288574219,283.9576721191406,296.4562072753906,299.2771911621094,293.1499938964844,293.1499938964844,280.95001220703125,37242.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988636493682861,1.0,0.0,0.0,3.790235757827759,3.7902615070343018,9.585742191120517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.8984375,0.0,1704.5064697265625,1895.4371337890625,0.0,2461.040283203125,0.9370461702346802,1.0,0.0,3.0,1.0,0.0
17828280,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8849572539329529,0.2887147665023803,0.2600586712360382,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8088655471801758,0.2180832773447036,0.2074035257101059,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8874086141586304,0.2907087504863739,0.2039098590612411,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8005359768867493,0.2114373296499252,0.2011854350566864,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6813854575157166,0.1296533048152923,0.5883403420448303,284.89276123046875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2991943359375,284.8961181640625,1.0,0.3437124490737915,1.0,1.0,0.0,1.0,-1.7534233331680298,1.7534208297729492,2.487621941327234e-06,1.3478039503097534,0.9128645062446594,0.9128645062446594,0.0,61.97842025756836,76.0,42891.33203125,0.0,492.4895324707031,1.0,281.2558288574219,283.9576721191406,296.4562072753906,299.2771911621094,293.1499938964844,293.1499938964844,280.95001220703125,37242.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988636493682861,1.0,0.0,0.0,3.790235757827759,3.7902615070343018,9.585742191120517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.8984375,0.0,1704.5064697265625,1895.4371337890625,0.0,2461.040283203125,0.9370461702346802,1.0,0.0,3.0,1.0,0.0
17828340,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8783917427062988,0.2915680110454559,0.2626513838768005,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8029873371124268,0.2202554494142532,0.2095416039228439,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.879294216632843,0.2920447885990143,0.2049026638269424,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7944441437721252,0.2133751958608627,0.2031071782112121,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6766910552978516,0.1311716437339782,0.5956157445907593,284.8575744628906,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.301025390625,284.8724060058594,1.0,0.349038153886795,1.0,1.0,0.0,1.0,-1.771338939666748,1.771336317062378,2.537331283747335e-06,1.362025022506714,0.8112732768058777,0.8112732768058777,0.0,65.09153747558594,79.0,43347.37109375,0.0,513.2994995117188,1.0,280.9576110839844,283.93914794921875,296.4484558105469,299.31134033203125,293.1499938964844,293.1499938964844,281.25,43832.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809709906578064,1.0,0.0,0.0,3.4638237953186035,3.4638473987579346,8.005803238120279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.6376953125,0.0,1391.3494873046875,1895.4371337890625,0.0,2560.522216796875,0.8717495203018188,1.0,0.0,3.0,1.0,0.0
17828400,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8783917427062988,0.2915680110454559,0.2626513838768005,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8029873371124268,0.2202554494142532,0.2095416039228439,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.879294216632843,0.2920447885990143,0.2049026638269424,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7944441437721252,0.2133751958608627,0.2031071782112121,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6766910552978516,0.1311716437339782,0.5956157445907593,284.8575744628906,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.301025390625,284.8724060058594,1.0,0.349038153886795,1.0,1.0,0.0,1.0,-1.771338939666748,1.771336317062378,2.537331283747335e-06,1.362025022506714,0.8112732768058777,0.8112732768058777,0.0,65.09153747558594,79.0,43347.37109375,0.0,513.2994995117188,1.0,280.9576110839844,283.93914794921875,296.4484558105469,299.31134033203125,293.1499938964844,293.1499938964844,281.25,43832.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809709906578064,1.0,0.0,0.0,3.4638237953186035,3.4638473987579346,8.005803238120279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.6376953125,0.0,1391.3494873046875,1895.4371337890625,0.0,2560.522216796875,0.8717495203018188,1.0,0.0,3.0,1.0,0.0
17828460,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8757249116897583,0.2959661185741424,0.2663247585296631,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8002783060073853,0.2233175039291381,0.2122816145420074,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8748559951782227,0.2946369349956512,0.206534594297409,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7915440201759338,0.2161666005849838,0.2056004852056503,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6748474836349487,0.1332834661006927,0.6047033071517944,285.0489196777344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3170471191406,285.0469055175781,1.0,0.3545266389846802,1.0,1.0,0.0,1.0,-1.7948994636535645,1.7948968410491943,2.6034704205812886e-06,1.3806205987930298,0.9666672945022584,0.9666672945022584,0.0,67.68488311767578,82.0,43545.375,0.0,536.6692504882812,1.0,281.2417297363281,284.0939636230469,296.3930358886719,299.1825561523437,293.1499938964844,293.1499938964844,280.95001220703125,31914.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986414432525635,1.0,0.0,0.0,3.651758909225464,3.651782274246216,8.89810394255619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.0537109375,0.0,1504.5433349609375,1895.4371337890625,0.0,2459.0107421875,0.902813732624054,1.0,0.0,3.0,1.0,0.0
17828520,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8757249116897583,0.2959661185741424,0.2663247585296631,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8002783060073853,0.2233175039291381,0.2122816145420074,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8748559951782227,0.2946369349956512,0.206534594297409,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7915440201759338,0.2161666005849838,0.2056004852056503,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6748474836349487,0.1332834661006927,0.6047033071517944,285.0489196777344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3170471191406,285.0469055175781,1.0,0.3545266389846802,1.0,1.0,0.0,1.0,-1.7948994636535645,1.7948968410491943,2.6034704205812886e-06,1.3806205987930298,0.9666672945022584,0.9666672945022584,0.0,67.68488311767578,82.0,43545.375,0.0,536.6692504882812,1.0,281.2417297363281,284.0939636230469,296.3930358886719,299.1825561523437,293.1499938964844,293.1499938964844,280.95001220703125,31914.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986414432525635,1.0,0.0,0.0,3.651758909225464,3.651782274246216,8.89810394255619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.0537109375,0.0,1504.5433349609375,1895.4371337890625,0.0,2459.0107421875,0.902813732624054,1.0,0.0,3.0,1.0,0.0
17828580,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8726626038551331,0.2994377315044403,0.2698159515857696,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7974802255630493,0.2260482311248779,0.2150983363389969,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8702471256256104,0.2965660393238067,0.2081352472305297,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7885600328445435,0.2186285257339477,0.2081624120473861,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6730698347091675,0.1352655738592147,0.6144058704376221,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.322265625,284.9031982421875,1.0,0.3601941466331482,1.0,1.0,0.0,1.0,-1.819125294685364,1.819122552871704,2.672666596481577e-06,1.3998326063156128,0.8574079871177673,0.8574079871177673,0.0,70.45341491699219,85.0,44618.1953125,0.0,561.5866088867188,1.0,280.9572448730469,283.9371032714844,296.4771728515625,299.4006652832031,293.1499938964844,293.1499938964844,281.25,38799.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121079206466675,1.0,0.0,0.0,3.572216510772705,3.572240114212036,8.514689966432343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.244140625,0.0,1468.8433837890625,1895.4371337890625,0.0,2582.618408203125,0.8900264501571655,1.0,0.0,3.0,1.0,0.0
17828640,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8726626038551331,0.2994377315044403,0.2698159515857696,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7974802255630493,0.2260482311248779,0.2150983363389969,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8702471256256104,0.2965660393238067,0.2081352472305297,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7885600328445435,0.2186285257339477,0.2081624120473861,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6730698347091675,0.1352655738592147,0.6144058704376221,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.322265625,284.9031982421875,1.0,0.3601941466331482,1.0,1.0,0.0,1.0,-1.819125294685364,1.819122552871704,2.672666596481577e-06,1.3998326063156128,0.8574079871177673,0.8574079871177673,0.0,70.45341491699219,85.0,44618.1953125,0.0,561.5866088867188,1.0,280.9572448730469,283.9371032714844,296.4771728515625,299.4006652832031,293.1499938964844,293.1499938964844,281.25,38799.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121079206466675,1.0,0.0,0.0,3.572216510772705,3.572240114212036,8.514689966432343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.244140625,0.0,1468.8433837890625,1895.4371337890625,0.0,2582.618408203125,0.8900264501571655,1.0,0.0,3.0,1.0,0.0
17828700,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8708641529083252,0.3014967143535614,0.2714575231075287,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7958537340164185,0.2275678962469101,0.2164458334445953,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8676804304122925,0.2977311313152313,0.208839863538742,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7868409752845764,0.2200028449296951,0.2093789428472519,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6719895005226135,0.136354386806488,0.6191127896308899,285.0516357421875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3271789550781,285.06671142578125,1.0,0.3630205690860748,1.0,1.0,0.0,1.0,-1.830670714378357,1.8306679725646973,2.7059534204454394e-06,1.4089356660842896,0.9664153456687928,0.9664153456687928,0.0,71.91482543945312,85.0,44305.63671875,0.0,574.1145629882812,1.0,281.2005310058594,284.1022644042969,296.4166564941406,299.21588134765625,293.1499938964844,293.1499938964844,281.25,33320.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806418240070343,1.0,0.0,0.0,3.6351473331451416,3.6351706981658936,8.81733456026268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.66796875,0.0,1496.7420654296875,1895.4371337890625,0.0,2530.24853515625,0.902431845664978,1.0,0.0,3.0,1.0,0.0
17828760,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8703272342681885,0.3038546442985534,0.2735176980495453,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7952861189842224,0.2292867004871368,0.218035489320755,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8662866353988647,0.2991622686386108,0.2097990661859512,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7861664891242981,0.2215682864189148,0.2108271270990371,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.671838104724884,0.1375845223665237,0.624557375907898,285.07867431640625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3354797363281,285.077392578125,1.0,0.3659313321113586,1.0,1.0,0.0,1.0,-1.8444796800613403,1.8444769382476809,2.746080326687661e-06,1.4198185205459597,1.0,1.0,0.0,73.17809295654297,88.0,44751.4140625,0.0,587.7621459960938,1.0,281.2426452636719,284.0970458984375,296.4323425292969,299.2956848144531,293.1499938964844,293.1499938964844,280.95001220703125,31635.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805389940738678,1.0,0.0,0.0,3.748685121536255,3.748709201812744,9.376724960930004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.640625,0.0,1612.216796875,1895.4371337890625,0.0,2520.8056640625,0.9242073893547058,1.0,0.0,3.0,1.0,0.0
17828820,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8677337169647217,0.3074099719524383,0.2771029472351074,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7930220365524292,0.2321816235780716,0.2210259139537811,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8622158169746399,0.3011167645454407,0.2114316076040268,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7837033867835999,0.2241640388965606,0.2135342061519622,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6706221699714661,0.1397390812635421,0.6351205706596375,284.89959716796875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3393249511719,284.9031677246094,1.0,0.3717952072620392,1.0,1.0,0.0,1.0,-1.870274543762207,1.870271801948548,2.8220893000252545e-06,1.4402344226837158,0.905173659324646,0.905173659324646,0.0,76.05570220947266,91.0,46087.48828125,0.0,615.3861083984375,1.0,280.95721435546875,283.9014587402344,296.5096740722656,299.5238342285156,293.1499938964844,293.1499938964844,280.6499938964844,37040.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208875060081482,1.0,0.0,0.0,3.738287925720215,3.738312959671021,9.324784286945942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.88134765625,0.0,1641.6011962890625,1895.4371337890625,0.0,2663.793701171875,0.9253341555595398,1.0,0.0,3.0,1.0,0.0
17828880,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8677337169647217,0.3074099719524383,0.2771029472351074,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7930220365524292,0.2321816235780716,0.2210259139537811,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8622158169746399,0.3011167645454407,0.2114316076040268,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7837033867835999,0.2241640388965606,0.2135342061519622,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6706221699714661,0.1397390812635421,0.6351205706596375,284.89959716796875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3393249511719,284.9031677246094,1.0,0.3717952072620392,1.0,1.0,0.0,1.0,-1.870274543762207,1.870271801948548,2.8220893000252545e-06,1.4402344226837158,0.905173659324646,0.905173659324646,0.0,76.05570220947266,91.0,46087.48828125,0.0,615.3861083984375,1.0,280.95721435546875,283.9014587402344,296.5096740722656,299.5238342285156,293.1499938964844,293.1499938964844,280.6499938964844,37040.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208875060081482,1.0,0.0,0.0,3.738287925720215,3.738312959671021,9.324784286945942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.88134765625,0.0,1641.6011962890625,1895.4371337890625,0.0,2663.793701171875,0.9253341555595398,1.0,0.0,3.0,1.0,0.0
17828940,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8636494874954224,0.3107348084449768,0.280099093914032,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7894613742828369,0.234878197312355,0.2236497402191162,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8567409515380859,0.3027302324771881,0.2126097232103347,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7799550890922546,0.2265469431877136,0.2158684432506561,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.668245792388916,0.1417458653450012,0.644577145576477,284.87579345703125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3397216796875,284.88800048828125,1.0,0.3775102496147156,1.0,1.0,0.0,1.0,-1.8925961256027224,1.892593264579773,2.888779135901132e-06,1.457856297492981,0.819042444229126,0.819042444229126,0.0,79.28878021240234,94.0,46681.59765625,0.0,642.2349243164062,1.0,280.6579895019531,283.88330078125,296.503662109375,299.56719970703125,293.1499938964844,293.1499938964844,280.95001220703125,42470.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316909670829773,1.0,0.0,0.0,3.4518604278564453,3.4518837928771973,7.950597478156851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.33056640625,0.0,1369.48681640625,1895.4371337890625,0.0,2764.1923828125,0.8681490421295166,1.0,0.0,3.0,1.0,0.0
17829000,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8636494874954224,0.3107348084449768,0.280099093914032,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7894613742828369,0.234878197312355,0.2236497402191162,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8567409515380859,0.3027302324771881,0.2126097232103347,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7799550890922546,0.2265469431877136,0.2158684432506561,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.668245792388916,0.1417458653450012,0.644577145576477,284.87579345703125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3397216796875,284.88800048828125,1.0,0.3775102496147156,1.0,1.0,0.0,1.0,-1.8925961256027224,1.892593264579773,2.888779135901132e-06,1.457856297492981,0.819042444229126,0.819042444229126,0.0,79.28878021240234,94.0,46681.59765625,0.0,642.2349243164062,1.0,280.6579895019531,283.88330078125,296.503662109375,299.56719970703125,293.1499938964844,293.1499938964844,280.95001220703125,42470.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316909670829773,1.0,0.0,0.0,3.4518604278564453,3.4518837928771973,7.950597478156851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.33056640625,0.0,1369.48681640625,1895.4371337890625,0.0,2764.1923828125,0.8681490421295166,1.0,0.0,3.0,1.0,0.0
17829060,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8628045916557312,0.3155821561813354,0.2841882109642029,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7886243462562561,0.2384587526321411,0.2268826216459274,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8542490005493164,0.3055821359157562,0.2144278883934021,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7788750529289246,0.2297714650630951,0.2187753766775131,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6681997776031494,0.1443271934986114,0.6557910442352295,285.0492858886719,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35455322265625,285.0472717285156,1.0,0.3833612501621246,1.0,1.0,0.0,1.0,-1.9205234050750728,1.9205204248428345,2.973326218125294e-06,1.4797910451889038,0.9675680994987488,0.9675680994987488,0.0,81.93978118896484,97.0,46983.55078125,0.0,672.072998046875,1.0,280.9416809082031,284.0237731933594,296.45623779296875,299.4534912109375,293.1499938964844,293.1499938964844,280.6499938964844,31747.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223078846931458,1.0,0.0,0.0,3.6462481021881104,3.646271228790283,8.871268164512003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.67919921875,0.0,1497.2144775390625,1895.4371337890625,0.0,2676.96337890625,0.90141361951828,1.0,0.0,3.0,1.0,0.0
17829120,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8628045916557312,0.3155821561813354,0.2841882109642029,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7886243462562561,0.2384587526321411,0.2268826216459274,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8542490005493164,0.3055821359157562,0.2144278883934021,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7788750529289246,0.2297714650630951,0.2187753766775131,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6681997776031494,0.1443271934986114,0.6557910442352295,285.0492858886719,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35455322265625,285.0472717285156,1.0,0.3833612501621246,1.0,1.0,0.0,1.0,-1.9205234050750728,1.9205204248428345,2.973326218125294e-06,1.4797910451889038,0.9675680994987488,0.9675680994987488,0.0,81.93978118896484,97.0,46983.55078125,0.0,672.072998046875,1.0,280.9416809082031,284.0237731933594,296.45623779296875,299.4534912109375,293.1499938964844,293.1499938964844,280.6499938964844,31747.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223078846931458,1.0,0.0,0.0,3.6462481021881104,3.646271228790283,8.871268164512003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.67919921875,0.0,1497.2144775390625,1895.4371337890625,0.0,2676.96337890625,0.90141361951828,1.0,0.0,3.0,1.0,0.0
17829180,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.861351728439331,0.3194230794906616,0.2880123853683471,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7874940037727356,0.2416578084230423,0.2301450371742248,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.851406455039978,0.3077493607997894,0.2161892354488372,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7775073051452637,0.2326165586709976,0.2217030972242355,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6679825186729431,0.146722063422203,0.6673881411552429,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35906982421875,284.9108581542969,1.0,0.3893494009971618,1.0,1.0,0.0,1.0,-1.948594331741333,1.948591232299805,3.0598457669839263e-06,1.5019299983978271,0.8650936484336853,0.8650936484336853,0.0,84.80036926269531,100.0,48191.5234375,0.0,703.485107421875,1.0,280.65728759765625,283.8699951171875,296.53582763671875,299.6767272949219,293.1499938964844,293.1499938964844,280.95001220703125,38240.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358071446418762,1.0,0.0,0.0,3.5799665451049805,3.5799901485443115,8.551675705348316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.70458984375,0.0,1473.08349609375,1895.4371337890625,0.0,2802.56787109375,0.8914576172828674,1.0,0.0,3.0,1.0,0.0
17829240,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.861351728439331,0.3194230794906616,0.2880123853683471,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7874940037727356,0.2416578084230423,0.2301450371742248,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.851406455039978,0.3077493607997894,0.2161892354488372,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7775073051452637,0.2326165586709976,0.2217030972242355,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6679825186729431,0.146722063422203,0.6673881411552429,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35906982421875,284.9108581542969,1.0,0.3893494009971618,1.0,1.0,0.0,1.0,-1.948594331741333,1.948591232299805,3.0598457669839263e-06,1.5019299983978271,0.8650936484336853,0.8650936484336853,0.0,84.80036926269531,100.0,48191.5234375,0.0,703.485107421875,1.0,280.65728759765625,283.8699951171875,296.53582763671875,299.6767272949219,293.1499938964844,293.1499938964844,280.95001220703125,38240.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358071446418762,1.0,0.0,0.0,3.5799665451049805,3.5799901485443115,8.551675705348316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.70458984375,0.0,1473.08349609375,1895.4371337890625,0.0,2802.56787109375,0.8914576172828674,1.0,0.0,3.0,1.0,0.0
17829300,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8604101538658142,0.3216957449913025,0.28983274102211,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7867370247840881,0.2434239983558654,0.2317171543836593,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8497804999351501,0.3090598583221435,0.2169880270957946,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7766308188438416,0.2341920733451843,0.2231028228998184,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6676937341690063,0.1480175107717514,0.6730017066001892,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36376953125,285.0688171386719,1.0,0.3923222720623016,1.0,1.0,0.0,1.0,-1.96204686164856,1.9620437622070312,3.1017136734590167e-06,1.5124763250350952,0.974012017250061,0.974012017250061,0.0,86.29529571533203,100.0,47916.36328125,0.0,719.238525390625,1.0,280.9008483886719,284.028564453125,296.4794921875,299.4967346191406,293.1499938964844,293.1499938964844,280.95001220703125,33026.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307090997695923,1.0,0.0,0.0,3.6492788791656494,3.649302244186402,8.886021873877326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.974609375,0.0,1510.11865234375,1895.4371337890625,0.0,2755.047607421875,0.9052181243896484,1.0,0.0,3.0,1.0,0.0
17829360,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8605687022209167,0.3242542147636413,0.2920794785022735,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7869147062301636,0.2453852891921997,0.233536809682846,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8491512537002563,0.3106277287006378,0.2180452793836593,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7766672372817993,0.2359537035226822,0.224737748503685,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.6682165265083313,0.1494509875774383,0.679360568523407,285.0775451660156,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3714599609375,285.0770568847656,1.0,0.3953790962696075,1.0,1.0,0.0,1.0,-1.9777973890304563,1.977794289588928,3.1511360703007085e-06,1.5248223543167114,1.0,1.0,0.0,87.57185363769531,88.0,48402.75,0.0,736.3295288085938,1.0,280.9423828125,284.022705078125,296.4966125488281,299.58172607421875,293.1499938964844,293.1499938964844,280.6499938964844,31794.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302157521247864,1.0,0.0,0.0,3.756263494491577,3.7562878131866455,9.414676469532424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.08935546875,0.0,1622.2564697265625,1895.4371337890625,0.0,2750.4541015625,0.9260272979736328,1.0,0.0,3.0,1.0,0.0
17829420,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8710678815841675,0.3282124400138855,0.2958177030086517,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7970831990242004,0.2487505227327346,0.236767828464508,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8578331470489502,0.3128642439842224,0.2197196185588836,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.786353349685669,0.2389228194952011,0.2275974005460739,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.677754282951355,0.1519880443811416,0.6907039284706116,284.90313720703125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3751525878906,284.9070739746094,1.0,0.3964602351188659,1.0,1.0,0.0,1.0,-2.005240201950073,2.005236864089966,3.2384557471232256e-06,1.5464482307434082,0.9115317463874816,0.9115317463874816,0.0,85.43772888183594,76.0,49839.89453125,0.0,751.7888793945312,1.0,280.6561279296875,283.8288879394531,296.5700378417969,299.81414794921875,293.1499938964844,293.1499938964844,280.3500061035156,36834.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452810049057007,1.0,0.0,0.0,3.751089096069336,3.7511143684387207,9.388756438966084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.48681640625,0.0,1654.990234375,1895.4371337890625,0.0,2891.093017578125,0.9281734228134156,1.0,0.0,3.0,1.0,0.0
17829480,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8710678815841675,0.3282124400138855,0.2958177030086517,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7970831990242004,0.2487505227327346,0.236767828464508,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8578331470489502,0.3128642439842224,0.2197196185588836,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.786353349685669,0.2389228194952011,0.2275974005460739,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.677754282951355,0.1519880443811416,0.6907039284706116,284.90313720703125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3751525878906,284.9070739746094,1.0,0.3964602351188659,1.0,1.0,0.0,1.0,-2.005240201950073,2.005236864089966,3.2384557471232256e-06,1.5464482307434082,0.9115317463874816,0.9115317463874816,0.0,85.43772888183594,76.0,49839.89453125,0.0,751.7888793945312,1.0,280.6561279296875,283.8288879394531,296.5700378417969,299.81414794921875,293.1499938964844,293.1499938964844,280.3500061035156,36834.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452810049057007,1.0,0.0,0.0,3.751089096069336,3.7511143684387207,9.388756438966084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.48681640625,0.0,1654.990234375,1895.4371337890625,0.0,2891.093017578125,0.9281734228134156,1.0,0.0,3.0,1.0,0.0
