time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829540,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8905147910118103,0.3321298360824585,0.2989656031131744,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8148954510688782,0.2519739866256714,0.2395220696926117,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8750197291374207,0.3148120641708374,0.2208616584539413,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8039668798446655,0.2417031973600387,0.229948416352272,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6943746209144592,0.1543957144021988,0.7002695202827454,284.8822021484375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3769836425781,284.8921813964844,1.0,0.3943991959095001,1.0,1.0,0.0,1.0,-2.0280113220214844,2.028007984161377,3.311807404315914e-06,1.564327597618103,0.8309680223464966,0.8309680223464966,0.0,79.9940185546875,64.0,50500.3671875,0.0,752.175048828125,1.0,280.3577880859375,283.8048095703125,296.56414794921875,299.8614196777344,293.1499938964844,293.1499938964844,280.6499938964844,41651.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554379343986511,1.0,0.0,0.0,3.495847463607788,3.495871067047119,8.154517558978114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.560546875,0.0,1408.8345947265625,1895.4371337890625,0.0,2986.227294921875,0.877008855342865,1.0,0.0,3.0,1.0,0.0
17829600,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8905147910118103,0.3321298360824585,0.2989656031131744,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8148954510688782,0.2519739866256714,0.2395220696926117,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8750197291374207,0.3148120641708374,0.2208616584539413,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8039668798446655,0.2417031973600387,0.229948416352272,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6943746209144592,0.1543957144021988,0.7002695202827454,284.8822021484375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3769836425781,284.8921813964844,1.0,0.3943991959095001,1.0,1.0,0.0,1.0,-2.0280113220214844,2.028007984161377,3.311807404315914e-06,1.564327597618103,0.8309680223464966,0.8309680223464966,0.0,79.9940185546875,64.0,50500.3671875,0.0,752.175048828125,1.0,280.3577880859375,283.8048095703125,296.56414794921875,299.8614196777344,293.1499938964844,293.1499938964844,280.6499938964844,41651.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554379343986511,1.0,0.0,0.0,3.495847463607788,3.495871067047119,8.154517558978114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.560546875,0.0,1408.8345947265625,1895.4371337890625,0.0,2986.227294921875,0.877008855342865,1.0,0.0,3.0,1.0,0.0
17829660,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9267406463623048,0.3376975059509277,0.3032624423503876,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8432729244232178,0.2561697661876678,0.2428767830133438,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9066081047058104,0.3180526196956634,0.2226192653179168,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.832176148891449,0.2453916221857071,0.2328387647867202,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7212342619895935,0.1574500501155853,0.7114372253417969,285.0477294921875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3932189941406,285.045654296875,1.0,0.3905856311321258,1.0,1.0,0.0,1.0,-2.0561888217926025,2.056185483932495,3.403636128496146e-06,1.5863361358642578,0.975321888923645,0.975321888923645,0.0,71.59502410888672,52.0,50783.7890625,0.0,746.7468872070312,1.0,280.6423034667969,283.9428405761719,296.5228576660156,299.7533264160156,293.1499938964844,293.1499938964844,280.3500061035156,31904.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468539118766785,1.0,0.0,0.0,3.6803629398345934,3.680386543273926,9.038046755449614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3837890625,0.0,1536.3157958984375,1895.4371337890625,0.0,2905.81298828125,0.9091388583183287,1.0,0.0,3.0,1.0,0.0
17829720,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9267406463623048,0.3376975059509277,0.3032624423503876,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8432729244232178,0.2561697661876678,0.2428767830133438,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9066081047058104,0.3180526196956634,0.2226192653179168,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.832176148891449,0.2453916221857071,0.2328387647867202,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7212342619895935,0.1574500501155853,0.7114372253417969,285.0477294921875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3932189941406,285.045654296875,1.0,0.3905856311321258,1.0,1.0,0.0,1.0,-2.0561888217926025,2.056185483932495,3.403636128496146e-06,1.5863361358642578,0.975321888923645,0.975321888923645,0.0,71.59502410888672,52.0,50783.7890625,0.0,746.7468872070312,1.0,280.6423034667969,283.9428405761719,296.5228576660156,299.7533264160156,293.1499938964844,293.1499938964844,280.3500061035156,31904.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468539118766785,1.0,0.0,0.0,3.6803629398345934,3.680386543273926,9.038046755449614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3837890625,0.0,1536.3157958984375,1895.4371337890625,0.0,2905.81298828125,0.9091388583183287,1.0,0.0,3.0,1.0,0.0
17829780,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9776793718338012,0.3422318398952484,0.3072364926338196,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8863616585731506,0.2599937617778778,0.2462287843227386,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.957432210445404,0.3206200003623962,0.2242870479822158,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8733012080192566,0.2487072050571441,0.235711321234703,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7566258311271667,0.1603354066610336,0.72286456823349,284.9074401855469,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3993225097656,284.91339111328125,1.0,0.3857280015945434,1.0,1.0,0.0,1.0,-2.084168672561645,2.084165096282959,3.496336603348027e-06,1.6082947254180908,0.8755713701248169,0.8755713701248169,0.0,61.944862365722656,55.0,52047.66796875,0.0,736.4581298828125,1.0,280.3570556640625,283.7908020019531,296.5982666015625,299.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,37976.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595995903015137,1.0,0.0,0.0,3.618543148040772,3.6185672283172607,8.736968766243081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.74951171875,0.0,1513.1112060546875,1895.4371337890625,0.0,3025.249755859375,0.8999053239822388,1.0,0.0,3.0,1.0,0.0
17829840,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9776793718338012,0.3422318398952484,0.3072364926338196,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8863616585731506,0.2599937617778778,0.2462287843227386,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.957432210445404,0.3206200003623962,0.2242870479822158,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8733012080192566,0.2487072050571441,0.235711321234703,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7566258311271667,0.1603354066610336,0.72286456823349,284.9074401855469,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3993225097656,284.91339111328125,1.0,0.3857280015945434,1.0,1.0,0.0,1.0,-2.084168672561645,2.084165096282959,3.496336603348027e-06,1.6082947254180908,0.8755713701248169,0.8755713701248169,0.0,61.944862365722656,55.0,52047.66796875,0.0,736.4581298828125,1.0,280.3570556640625,283.7908020019531,296.5982666015625,299.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,37976.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595995903015137,1.0,0.0,0.0,3.618543148040772,3.6185672283172607,8.736968766243081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.74951171875,0.0,1513.1112060546875,1895.4371337890625,0.0,3025.249755859375,0.8999053239822388,1.0,0.0,3.0,1.0,0.0
17829900,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9952929615974426,0.344888687133789,0.3092063069343567,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.906449556350708,0.2620989978313446,0.2479200810194015,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9772014021873474,0.3221575915813446,0.225098043680191,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8926491737365723,0.2505408227443695,0.2371557205915451,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7734761834144592,0.1618966460227966,0.7287294268608093,285.0576171875,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4049377441406,285.0686950683594,1.0,0.38507080078125,1.0,1.0,0.0,1.0,-2.098313570022583,2.0983099937438965,3.543567345332121e-06,1.6193028688430786,0.9843376874923706,0.9843376874923706,0.0,58.69453048706055,55.0,51762.60546875,0.0,736.9400024414062,1.0,280.601806640625,283.94708251953125,296.5460205078125,299.7978820800781,293.1499938964844,293.1499938964844,280.6499938964844,33039.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546882271766663,1.0,0.0,0.0,3.6871724128723145,3.6871962547302246,9.07152298168512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.884765625,0.0,1552.5389404296875,1895.4371337890625,0.0,2979.199951171875,0.9136000871658324,1.0,0.0,3.0,1.0,0.0
17829960,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.3484493494033813,0.3052712976932525,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9203594923019408,0.2643730938434601,0.2499445378780365,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.987843096256256,0.3239170908927917,0.2262252867221832,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9049726724624634,0.2525333166122436,0.2389186024665832,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7846054434776306,0.1635733842849731,0.7357395887374878,285.070556640625,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4159851074219,285.067138671875,1.0,0.3849543333053589,1.0,1.0,0.0,1.0,-2.10679578781128,2.1067922115325928,3.5696396025741706e-06,1.6243923902511597,1.0,1.0,0.0,57.02444839477539,58.0,52089.68359375,0.0,738.6123657226562,1.0,280.64263916015625,283.9349670410156,296.5639953613281,299.8825988769531,293.1499938964844,293.1499938964844,280.3500061035156,32236.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542860746383667,1.0,0.0,0.0,3.781394243240357,3.781419038772583,9.541073495711316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.224609375,0.0,1655.1485595703125,1895.4371337890625,0.0,2975.43017578125,0.931997776031494,1.0,0.0,3.0,1.0,0.0
17830020,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.352592796087265,0.2990826368331909,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.930745244026184,0.266505628824234,0.2520428299903869,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.994478702545166,0.3253833353519439,0.2273617535829544,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9143691658973694,0.2543793618679046,0.2407436966896057,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7928490042686462,0.1651908457279205,0.7431365847587585,284.9169616699219,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4296875,284.9033508300781,1.0,0.3853259682655334,1.0,1.0,0.0,1.0,-2.1154494285583496,2.115445613861084,3.6015994737681467e-06,1.632859706878662,0.9372149109840392,0.9372149109840392,0.0,56.215126037597656,58.0,53309.703125,0.0,742.7547607421875,1.0,280.39117431640625,283.7488708496094,296.63311767578125,300.1290588378906,293.1499938964844,293.1499938964844,280.3500061035156,34466.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633177280426025,1.0,0.0,0.0,3.8112564086914062,3.81128191947937,9.692362255009357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.23486328125,0.0,1708.10400390625,1895.4371337890625,0.0,3060.12451171875,0.9390392899513244,1.0,0.0,3.0,1.0,0.0
17830080,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.356617122888565,0.2955285906791687,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9374983310699464,0.2682655453681946,0.2537386417388916,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9982300400733948,0.3264384865760803,0.2281348258256912,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9206910133361816,0.2558757662773132,0.2421928197145462,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7983657717704773,0.1665459871292114,0.7492914795875549,284.8970947265625,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4413146972656,284.9007873535156,1.0,0.3860802352428436,1.0,1.0,0.0,1.0,-2.1232759952545166,2.12327241897583,3.6281460324971695e-06,1.6389718055725098,0.9061879515647888,0.9061879515647888,0.0,55.80583953857422,61.0,53335.66015625,0.0,748.0513916015625,1.0,280.3567199707031,283.74908447265625,296.6285095214844,300.0929260253906,293.1499938964844,293.1499938964844,280.04998779296875,37370.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672751188278198,1.0,0.0,0.0,3.754449844360352,3.754475116729736,9.405586638422392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.2783203125,0.0,1663.0535888671875,1895.4371337890625,0.0,3097.24853515625,0.929358959197998,1.0,0.0,3.0,1.0,0.0
17830140,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.3651856184005737,0.2925666570663452,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9459188580513,0.2719720005989074,0.2571702003479004,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.3290080428123474,0.2275518327951431,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9285972118377686,0.2590081393718719,0.2450933903455734,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8056727051734924,0.1693760901689529,0.7617793679237366,284.8890991210937,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4657287597656,284.89715576171875,1.0,0.3886543810367584,1.0,1.0,0.0,1.0,-2.1416208744049072,2.1416172981262207,3.690752237162087e-06,1.653280258178711,0.8338891267776489,0.8338891267776489,0.0,55.80132293701172,79.0,53885.81640625,0.0,764.0797729492188,1.0,280.057861328125,283.7345886230469,296.62384033203125,300.1300048828125,293.1499938964844,293.1499938964844,280.3500061035156,41326.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751609325408936,1.0,0.0,0.0,3.49922776222229,3.499251365661621,8.170294449882931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.44921875,0.0,1410.0181884765625,1895.4371337890625,0.0,3171.2158203125,0.8776100277900696,1.0,0.0,3.0,1.0,0.0
17830200,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.3651856184005737,0.2925666570663452,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9459188580513,0.2719720005989074,0.2571702003479004,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.3290080428123474,0.2275518327951431,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9285972118377686,0.2590081393718719,0.2450933903455734,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8056727051734924,0.1693760901689529,0.7617793679237366,284.8890991210937,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4657287597656,284.89715576171875,1.0,0.3886543810367584,1.0,1.0,0.0,1.0,-2.1416208744049072,2.1416172981262207,3.690752237162087e-06,1.653280258178711,0.8338891267776489,0.8338891267776489,0.0,55.80132293701172,79.0,53885.81640625,0.0,764.0797729492188,1.0,280.057861328125,283.7345886230469,296.62384033203125,300.1300048828125,293.1499938964844,293.1499938964844,280.3500061035156,41326.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751609325408936,1.0,0.0,0.0,3.49922776222229,3.499251365661621,8.170294449882931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.44921875,0.0,1410.0181884765625,1895.4371337890625,0.0,3171.2158203125,0.8776100277900696,1.0,0.0,3.0,1.0,0.0
17830260,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.373322993516922,0.3039142787456512,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9381779432296752,0.2766639590263366,0.261430561542511,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9958056211471558,0.3326358497142792,0.2322727888822555,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9202702045440674,0.2630679905414581,0.2487711012363433,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8006563186645508,0.1728734672069549,0.7770176529884338,285.0589294433594,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.48956298828125,285.0582275390625,1.0,0.3985140025615692,1.0,1.0,0.0,1.0,-2.1886849403381348,2.18868088722229,3.853388989227824e-06,1.689619064331055,0.985177218914032,0.985177218914032,0.0,59.13029861450195,82.0,54526.25390625,0.0,818.8175048828125,1.0,280.34234619140625,283.8769226074219,296.5953369140625,300.0463562011719,293.1499938964844,293.1499938964844,280.04998779296875,31676.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668995499610901,1.0,0.0,0.0,3.688820362091065,3.688843965530396,9.079632832253992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.34765625,0.0,1544.096923828125,1895.4371337890625,0.0,3093.725341796875,0.9109268188476562,1.0,0.0,3.0,1.0,0.0
17830320,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.373322993516922,0.3039142787456512,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9381779432296752,0.2766639590263366,0.261430561542511,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9958056211471558,0.3326358497142792,0.2322727888822555,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9202702045440674,0.2630679905414581,0.2487711012363433,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8006563186645508,0.1728734672069549,0.7770176529884338,285.0589294433594,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.48956298828125,285.0582275390625,1.0,0.3985140025615692,1.0,1.0,0.0,1.0,-2.1886849403381348,2.18868088722229,3.853388989227824e-06,1.689619064331055,0.985177218914032,0.985177218914032,0.0,59.13029861450195,82.0,54526.25390625,0.0,818.8175048828125,1.0,280.34234619140625,283.8769226074219,296.5953369140625,300.0463562011719,293.1499938964844,293.1499938964844,280.04998779296875,31676.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668995499610901,1.0,0.0,0.0,3.688820362091065,3.688843965530396,9.079632832253992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.34765625,0.0,1544.096923828125,1895.4371337890625,0.0,3093.725341796875,0.9109268188476562,1.0,0.0,3.0,1.0,0.0
17830380,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.3773638308048248,0.3172776997089386,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9284424781799316,0.2808684408664703,0.2656810581684112,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9869336485862732,0.3352383971214294,0.234336569905281,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9103827476501464,0.26664999127388,0.2524327635765075,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7942257523536682,0.1760403662919998,0.7923407554626465,284.9261169433594,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4808044433594,284.9312744140625,1.0,0.4078002870082855,1.0,1.0,0.0,1.0,-2.235177755355835,2.2351737022399902,4.018486833956558e-06,1.7259504795074463,0.9020051956176758,0.9020051956176758,0.0,62.947025299072266,85.0,56333.328125,0.0,877.0184936523438,1.0,280.0567626953125,283.7184143066406,296.677001953125,300.3124389648437,293.1499938964844,293.1499938964844,280.3500061035156,36668.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807082176208496,1.0,0.0,0.0,3.674038410186768,3.674062728881836,9.007010817185801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.44287109375,0.0,1565.113525390625,1895.4371337890625,0.0,3223.217529296875,0.9113063216209412,1.0,0.0,3.0,1.0,0.0
17830440,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.3773638308048248,0.3172776997089386,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9284424781799316,0.2808684408664703,0.2656810581684112,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9869336485862732,0.3352383971214294,0.234336569905281,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9103827476501464,0.26664999127388,0.2524327635765075,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7942257523536682,0.1760403662919998,0.7923407554626465,284.9261169433594,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4808044433594,284.9312744140625,1.0,0.4078002870082855,1.0,1.0,0.0,1.0,-2.235177755355835,2.2351737022399902,4.018486833956558e-06,1.7259504795074463,0.9020051956176758,0.9020051956176758,0.0,62.947025299072266,85.0,56333.328125,0.0,877.0184936523438,1.0,280.0567626953125,283.7184143066406,296.677001953125,300.3124389648437,293.1499938964844,293.1499938964844,280.3500061035156,36668.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807082176208496,1.0,0.0,0.0,3.674038410186768,3.674062728881836,9.007010817185801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.44287109375,0.0,1565.113525390625,1895.4371337890625,0.0,3223.217529296875,0.9113063216209412,1.0,0.0,3.0,1.0,0.0
17830500,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9990000128746032,0.3792131543159485,0.3236563801765442,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.924016535282135,0.2831389307975769,0.267718642950058,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9825392365455629,0.3368191421031952,0.2353105843067169,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9060664176940918,0.2685912549495697,0.2541704177856445,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.791278064250946,0.1776924282312393,0.7995617985725403,285.0771484375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.47625732421875,285.0873718261719,1.0,0.41231170296669,1.0,1.0,0.0,1.0,-2.2572178840637207,2.257213830947876,4.097897999599809e-06,1.7430894374847412,1.0,1.0,0.0,64.81026458740234,85.0,56173.15234375,0.0,905.6160888671876,1.0,280.30328369140625,283.8734741210937,296.6307678222656,300.148681640625,293.1499938964844,293.1499938964844,280.3500061035156,32629.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771958351135254,1.0,0.0,0.0,3.749323844909668,3.749348163604736,9.379921266372548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.60546875,0.0,1620.597412109375,1895.4371337890625,0.0,3190.295654296875,0.9267345070838928,1.0,0.0,3.0,1.0,0.0
17830560,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9990000128746032,0.3813140094280243,0.3290454149246216,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9211732745170592,0.2856232821941376,0.2700254619121551,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.9793035984039308,0.3386858999729156,0.2365666627883911,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.903293788433075,0.2707351744174957,0.2561610639095306,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7894948124885559,0.1794850081205368,0.8075472712516785,285.1140441894531,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4749755859375,285.11627197265625,1.0,0.4167870879173279,1.0,1.0,0.0,1.0,-2.2799534797668457,2.279949188232422,4.180662472208496e-06,1.760759353637695,1.0,1.0,0.0,66.53229522705078,88.0,56702.50390625,0.0,934.8819580078124,1.0,280.3434143066406,283.8912658691406,296.6485595703125,300.2422180175781,293.1499938964844,293.1499938964844,280.04998779296875,32840.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778451681137085,1.0,0.0,0.0,3.817817687988281,3.817842721939087,9.72576231106359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.6123046875,0.0,1703.2847900390625,1895.4371337890625,0.0,3196.383056640625,0.9406293630599976,1.0,0.0,3.0,1.0,0.0
17830620,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9990000128746032,0.3842514157295227,0.3400759696960449,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9152120351791382,0.2899645566940307,0.2744055092334747,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9722020626068116,0.341526985168457,0.2388156056404113,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8975903391838074,0.2744152247905731,0.2599144577980041,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7856574654579163,0.1826584637165069,0.8228380084037781,284.9499206542969,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4622802734375,284.9515380859375,1.0,0.4255546033382416,1.0,1.0,0.0,1.0,-2.3240456581115723,2.3240413665771484,4.3437298700155225e-06,1.795061707496643,0.9746596217155457,0.9746596217155457,0.0,70.06143951416016,91.0,58795.9609375,0.0,993.928466796875,1.0,280.05633544921875,283.6894226074219,296.7150573730469,300.5061950683594,293.1499938964844,293.1499938964844,279.75,34958.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926053643226624,1.0,0.0,0.0,3.8677611351013184,3.86778712272644,9.981885114029865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.8369140625,0.0,1780.943603515625,1895.4371337890625,0.0,3334.56396484375,0.9533148407936096,1.0,0.0,3.0,1.0,0.0
17830680,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9990000128746032,0.3842514157295227,0.3400759696960449,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9152120351791382,0.2899645566940307,0.2744055092334747,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9722020626068116,0.341526985168457,0.2388156056404113,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8975903391838074,0.2744152247905731,0.2599144577980041,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7856574654579163,0.1826584637165069,0.8228380084037781,284.9499206542969,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4622802734375,284.9515380859375,1.0,0.4255546033382416,1.0,1.0,0.0,1.0,-2.3240456581115723,2.3240413665771484,4.3437298700155225e-06,1.795061707496643,0.9746596217155457,0.9746596217155457,0.0,70.06143951416016,91.0,58795.9609375,0.0,993.928466796875,1.0,280.05633544921875,283.6894226074219,296.7150573730469,300.5061950683594,293.1499938964844,293.1499938964844,279.75,34958.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926053643226624,1.0,0.0,0.0,3.8677611351013184,3.86778712272644,9.981885114029865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.8369140625,0.0,1780.943603515625,1895.4371337890625,0.0,3334.56396484375,0.9533148407936096,1.0,0.0,3.0,1.0,0.0
17830740,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9937536120414734,0.3862837851047516,0.3471307158470154,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.904367446899414,0.2938575148582458,0.2782356441020965,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9595131874084472,0.3437941968441009,0.2405116409063339,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8871697783470154,0.2776347696781158,0.2631184160709381,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7775989770889282,0.1854461878538131,0.8361677527427673,284.8868713378906,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44384765625,284.8934936523437,1.0,0.4336917698383331,1.0,1.0,0.0,1.0,-2.359115600585937,2.3591110706329346,4.475912646739744e-06,1.8224197626113887,0.8845453858375549,0.8845453858375549,0.0,74.47657012939453,94.0,60035.69921875,0.0,1048.803955078125,1.0,279.75653076171875,283.6059875488281,296.7183532714844,300.6051330566406,293.1499938964844,293.1499938964844,280.04998779296875,39496.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039268493652344,1.0,0.0,0.0,3.7226078510284415,3.7226333618164062,9.246723493561148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.576171875,0.0,1642.1419677734375,1895.4371337890625,0.0,3440.159912109375,0.9247071146965028,1.0,0.0,3.0,1.0,0.0
17830800,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9937536120414734,0.3862837851047516,0.3471307158470154,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.904367446899414,0.2938575148582458,0.2782356441020965,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9595131874084472,0.3437941968441009,0.2405116409063339,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8871697783470154,0.2776347696781158,0.2631184160709381,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7775989770889282,0.1854461878538131,0.8361677527427673,284.8868713378906,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44384765625,284.8934936523437,1.0,0.4336917698383331,1.0,1.0,0.0,1.0,-2.359115600585937,2.3591110706329346,4.475912646739744e-06,1.8224197626113887,0.8845453858375549,0.8845453858375549,0.0,74.47657012939453,94.0,60035.69921875,0.0,1048.803955078125,1.0,279.75653076171875,283.6059875488281,296.7183532714844,300.6051330566406,293.1499938964844,293.1499938964844,280.04998779296875,39496.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039268493652344,1.0,0.0,0.0,3.7226078510284415,3.7226333618164062,9.246723493561148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.576171875,0.0,1642.1419677734375,1895.4371337890625,0.0,3440.159912109375,0.9247071146965028,1.0,0.0,3.0,1.0,0.0
17830860,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.986729383468628,0.3910906910896301,0.3509495258331299,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8973719477653503,0.298383504152298,0.2824693620204925,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.949649453163147,0.3470170497894287,0.2426726520061493,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8798587918281555,0.2814185321331024,0.266669899225235,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7720637917518616,0.1884989887475967,0.8501229882240295,285.0712585449219,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471435546875,285.0725402832031,1.0,0.4412145912647247,1.0,1.0,0.0,1.0,-2.392326831817627,2.392322301864624,4.602650733431801e-06,1.8481372594833367,1.0,1.0,0.0,78.45966339111328,97.0,60166.66796875,0.0,1101.4521484375,1.0,280.0435791015625,283.7774963378906,296.6840515136719,300.498779296875,293.1499938964844,293.1499938964844,279.75,33379.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898029088973999,1.0,0.0,0.0,3.849771499633789,3.849797010421753,9.889246257444029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.4677734375,0.0,1746.30810546875,1895.4371337890625,0.0,3385.20556640625,0.948152244091034,1.0,0.0,3.0,1.0,0.0
17830920,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.986729383468628,0.3910906910896301,0.3509495258331299,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8973719477653503,0.298383504152298,0.2824693620204925,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.949649453163147,0.3470170497894287,0.2426726520061493,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8798587918281555,0.2814185321331024,0.266669899225235,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7720637917518616,0.1884989887475967,0.8501229882240295,285.0712585449219,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471435546875,285.0725402832031,1.0,0.4412145912647247,1.0,1.0,0.0,1.0,-2.392326831817627,2.392322301864624,4.602650733431801e-06,1.8481372594833367,1.0,1.0,0.0,78.45966339111328,97.0,60166.66796875,0.0,1101.4521484375,1.0,280.0435791015625,283.7774963378906,296.6840515136719,300.498779296875,293.1499938964844,293.1499938964844,279.75,33379.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898029088973999,1.0,0.0,0.0,3.849771499633789,3.849797010421753,9.889246257444029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.4677734375,0.0,1746.30810546875,1895.4371337890625,0.0,3385.20556640625,0.948152244091034,1.0,0.0,3.0,1.0,0.0
17830980,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9791324734687804,0.394887238740921,0.3548423647880554,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8899083733558655,0.3020075261592865,0.2863055169582367,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9388697743415833,0.3491295278072357,0.244507685303688,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8721181154251099,0.2843093872070312,0.2698125541210174,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7659360766410828,0.190796747803688,0.8621554970741272,284.92156982421875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4405212402344,284.9247436523437,1.0,0.4482892155647278,1.0,1.0,0.0,1.0,-2.4220564365386963,2.4220516681671143,4.7179387365758885e-06,1.871304273605347,0.9408387541770936,0.9408387541770936,0.0,82.5977554321289,100.0,61836.53125,0.0,1152.0584716796875,1.0,279.7556457519531,283.59967041015625,296.7503356933594,300.73797607421875,293.1499938964844,293.1499938964844,279.45001220703125,36573.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095632433891296,1.0,0.0,0.0,3.842590570449829,3.842616558074951,9.852387847786304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3701171875,0.0,1762.69140625,1895.4371337890625,0.0,3492.550048828125,0.9488038420677184,1.0,0.0,3.0,1.0,0.0
17831040,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9791324734687804,0.394887238740921,0.3548423647880554,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8899083733558655,0.3020075261592865,0.2863055169582367,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9388697743415833,0.3491295278072357,0.244507685303688,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8721181154251099,0.2843093872070312,0.2698125541210174,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7659360766410828,0.190796747803688,0.8621554970741272,284.92156982421875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4405212402344,284.9247436523437,1.0,0.4482892155647278,1.0,1.0,0.0,1.0,-2.4220564365386963,2.4220516681671143,4.7179387365758885e-06,1.871304273605347,0.9408387541770936,0.9408387541770936,0.0,82.5977554321289,100.0,61836.53125,0.0,1152.0584716796875,1.0,279.7556457519531,283.59967041015625,296.7503356933594,300.73797607421875,293.1499938964844,293.1499938964844,279.45001220703125,36573.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095632433891296,1.0,0.0,0.0,3.842590570449829,3.842616558074951,9.852387847786304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3701171875,0.0,1762.69140625,1895.4371337890625,0.0,3492.550048828125,0.9488038420677184,1.0,0.0,3.0,1.0,0.0
17831100,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9741646647453308,0.3965120315551758,0.3564366400241852,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8852024674415588,0.3035390377044678,0.287902295589447,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9321913123130798,0.349856972694397,0.2451377213001251,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8673219680786133,0.2854637503623962,0.2710591554641723,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7619682550430298,0.1916759014129638,0.8668242692947388,284.8233642578125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43463134765625,284.8221740722656,1.0,0.4515250921249389,1.0,1.0,0.0,1.0,-2.433755874633789,2.433751106262207,4.76366767543368e-06,1.8803967237472528,0.8516610860824585,0.8516610860824585,0.0,84.85520935058594,100.0,62713.23046875,0.0,1174.8997802734375,1.0,279.4956970214844,283.479248046875,296.77691650390625,300.8992919921875,293.1499938964844,293.1499938964844,279.45001220703125,40457.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161715507507324,1.0,0.0,0.0,3.762279510498047,3.76230525970459,9.44485691434238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.3671875,0.0,1696.083740234375,1895.4371337890625,0.0,3553.7861328125,0.9310826659202576,1.0,0.0,3.0,1.0,0.0
17831160,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.969081163406372,0.3982694149017334,0.3579449653625488,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8805598616600037,0.3050725162029266,0.2893791794776916,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9255459308624268,0.3506119549274444,0.24566750228405,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8625966906547546,0.2866023778915405,0.272175133228302,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.758000910282135,0.1925019323825836,0.87087082862854,284.8948974609375,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4295349121094,284.9007263183594,1.0,0.454574316740036,1.0,1.0,0.0,1.0,-2.444180965423584,2.444176197052002,4.804555373993935e-06,1.888471245765686,0.8674787282943726,0.8674787282943726,0.0,87.10372924804688,103.0,62660.0234375,0.0,1196.41357421875,1.0,279.4571228027344,283.5535583496094,296.75555419921875,300.8085327148437,293.1499938964844,293.1499938964844,279.75,40098.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91725891828537,1.0,0.0,0.0,3.6525721549987793,3.652596950531006,8.902068202587543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.201171875,0.0,1566.7216796875,1895.4371337890625,0.0,3563.840576171875,0.9100173711776732,1.0,0.0,3.0,1.0,0.0
17831220,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9653326272964478,0.4011974930763244,0.3602881729602813,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8771979212760925,0.3073412775993347,0.2913926839828491,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.920323610305786,0.3520942032337188,0.2465599626302719,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8590419888496399,0.2883614897727966,0.2737245559692383,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7550193071365356,0.1937392204999923,0.8762006759643555,285.052490234375,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.430908203125,285.0546264648437,1.0,0.4581652581691742,1.0,1.0,0.0,1.0,-2.458747148513794,2.458742141723633,4.861847628490068e-06,1.8996803760528564,0.9839805960655212,0.9839805960655212,0.0,89.3348388671875,103.0,62430.6640625,0.0,1222.947998046875,1.0,279.7175598144531,283.7068786621094,296.7125244140625,300.6365661621094,293.1499938964844,293.1499938964844,279.75,33288.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106872081756592,1.0,0.0,0.0,3.738128900527954,3.7381532192230233,9.323990752818644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.896484375,0.0,1612.6700439453125,1895.4371337890625,0.0,3502.97998046875,0.9246636629104614,1.0,0.0,3.0,1.0,0.0
17831280,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9641507267951964,0.4032155275344848,0.3621499836444855,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8761414289474487,0.3089303076267242,0.2929178774356842,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9183204770088196,0.3531703352928161,0.2473330348730087,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8578023910522461,0.2896043956279754,0.2749254703521728,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7540043592453003,0.1946156620979309,0.8802651166915894,285.0487976074219,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4329528808594,285.0476379394531,1.0,0.4605828523635864,1.0,1.0,0.0,1.0,-2.470070600509644,2.4700655937194824,4.9066975407185964e-06,1.9084311723709104,1.0,1.0,0.0,90.57682800292967,106.0,62830.1875,0.0,1241.7017822265625,1.0,279.7433776855469,283.6934509277344,296.7351989746094,300.71588134765625,293.1499938964844,293.1499938964844,279.45001220703125,32621.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102438688278198,1.0,0.0,0.0,3.803262948989868,3.803287982940674,9.651748769101689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.9140625,0.0,1684.1229248046875,1895.4371337890625,0.0,3498.866943359375,0.9372966289520264,1.0,0.0,3.0,1.0,0.0
17831340,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9580978751182556,0.4067548215389251,0.3658017814159393,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.87115478515625,0.3120971918106079,0.296245813369751,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9105496406555176,0.3547878563404083,0.2487657815217971,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8524957299232483,0.2919293344020843,0.2774576544761657,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7495371103286743,0.1962356269359588,0.8888843655586243,284.9144287109375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4248352050781,284.9174194335937,1.0,0.4663561284542084,1.0,1.0,0.0,1.0,-2.493582963943481,2.4935779571533203,5.000678811484249e-06,1.9266928434371948,0.9130440354347228,0.9130440354347228,0.0,94.2642822265625,109.0,64250.3671875,0.0,1285.852294921875,1.0,279.45709228515625,283.5362243652344,296.8026733398437,300.94482421875,293.1499938964844,293.1499938964844,279.1499938964844,37225.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202961325645448,1.0,0.0,0.0,3.762762546539306,3.7627878189086914,9.447281854590984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.0498046875,0.0,1671.7344970703125,1895.4371337890625,0.0,3591.890869140625,0.9314289689064026,1.0,0.0,3.0,1.0,0.0
