time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831400,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9580978751182556,0.4067548215389251,0.3658017814159393,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.87115478515625,0.3120971918106079,0.296245813369751,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9105496406555176,0.3547878563404083,0.2487657815217971,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8524957299232483,0.2919293344020843,0.2774576544761657,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7495371103286743,0.1962356269359588,0.8888843655586243,284.9144287109375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4248352050781,284.9174194335937,1.0,0.4663561284542084,1.0,1.0,0.0,1.0,-2.493582963943481,2.4935779571533203,5.000678811484249e-06,1.9266928434371948,0.9130440354347228,0.9130440354347228,0.0,94.2642822265625,109.0,64250.3671875,0.0,1285.852294921875,1.0,279.45709228515625,283.5362243652344,296.8026733398437,300.94482421875,293.1499938964844,293.1499938964844,279.1499938964844,37225.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202961325645448,1.0,0.0,0.0,3.762762546539306,3.7627878189086914,9.447281854590984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.0498046875,0.0,1671.7344970703125,1895.4371337890625,0.0,3591.890869140625,0.9314289689064026,1.0,0.0,3.0,1.0,0.0
17831460,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.95052570104599,0.4100836217403412,0.3688170313835144,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8651549816131592,0.3149948120117187,0.2990910410881042,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.902052104473114,0.3561007380485534,0.249753251671791,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8462396264076233,0.2939541637897491,0.2794933021068573,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7441319227218628,0.1975538879632949,0.8954998254776001,284.90753173828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4150390625,284.9112243652344,1.0,0.471625953912735,1.0,1.0,0.0,1.0,-2.512204885482788,2.512199878692627,5.075543413113337e-06,1.94104552268982,0.8552559614181519,0.8552559614181519,0.0,98.18551635742188,112.0,64962.0703125,0.0,1325.6544189453125,1.0,279.1576843261719,283.5061950683594,296.811767578125,301.0099182128906,293.1499938964844,293.1499938964844,279.45001220703125,39725.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264657497406006,1.0,0.0,0.0,3.569723129272461,3.56974720954895,8.502807986587868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.5341796875,0.0,1472.9420166015625,1895.4371337890625,0.0,3648.704345703125,0.8915156722068787,1.0,0.0,3.0,1.0,0.0
17831520,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.95052570104599,0.4100836217403412,0.3688170313835144,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8651549816131592,0.3149948120117187,0.2990910410881042,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.902052104473114,0.3561007380485534,0.249753251671791,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8462396264076233,0.2939541637897491,0.2794933021068573,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7441319227218628,0.1975538879632949,0.8954998254776001,284.90753173828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4150390625,284.9112243652344,1.0,0.471625953912735,1.0,1.0,0.0,1.0,-2.512204885482788,2.512199878692627,5.075543413113337e-06,1.94104552268982,0.8552559614181519,0.8552559614181519,0.0,98.18551635742188,112.0,64962.0703125,0.0,1325.6544189453125,1.0,279.1576843261719,283.5061950683594,296.811767578125,301.0099182128906,293.1499938964844,293.1499938964844,279.45001220703125,39725.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264657497406006,1.0,0.0,0.0,3.569723129272461,3.56974720954895,8.502807986587868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.5341796875,0.0,1472.9420166015625,1895.4371337890625,0.0,3648.704345703125,0.8915156722068787,1.0,0.0,3.0,1.0,0.0
17831580,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.947838008403778,0.4138248860836029,0.3719287514686584,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8630399107933044,0.3178953528404236,0.3017006516456604,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8985088467597961,0.3579427003860473,0.2509055137634277,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.843766987323761,0.2961121797561645,0.2814189195632934,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7419536113739014,0.1989616006612777,0.901544988155365,285.0455627441406,284.95001220703125,297.41796875,293.8111877441406,297.41656494140625,297.41796875,285.0433349609375,1.0,0.4757224321365356,1.0,1.0,0.0,1.0,-2.530034065246582,2.530028820037842,5.147579940967262e-06,1.9546995162963867,0.9721760153770448,0.9721760153770448,0.0,100.61560821533205,112.0,64970.34375,0.0,1358.571044921875,1.0,279.4332580566406,283.63525390625,296.7850646972656,300.8857421875,293.1499938964844,293.1499938964844,279.45001220703125,32445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194135069847108,1.0,0.0,0.0,3.6974997520446777,3.697523593902588,9.122409778683503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.4638671875,0.0,1559.7166748046875,1895.4371337890625,0.0,3583.74462890625,0.9138091802597046,1.0,0.0,3.0,1.0,0.0
17831640,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9475243091583252,0.4148013293743133,0.3728685975074768,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8628007769584656,0.3186858892440796,0.3024790287017822,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8979204893112183,0.3584410548210144,0.2512838840484619,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8434120416641235,0.2967011332511902,0.2820068895816803,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7416409254074097,0.1993516832590103,0.9034109711647034,285.036865234375,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4185791015625,285.03533935546875,1.0,0.4768553972244262,1.0,1.0,0.0,1.0,-2.5355019569396973,2.535496711730957,5.16982754561468e-06,1.958913326263428,0.9792442321777344,0.9792442321777344,0.0,101.19741821289062,115.0,65179.43359375,0.0,1368.0435791015625,1.0,279.4422607421875,283.62451171875,296.8001708984375,300.9290771484375,293.1499938964844,293.1499938964844,279.1499938964844,32449.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919564723968506,1.0,0.0,0.0,3.726984739303589,3.727009057998657,9.268480312130124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.4951171875,0.0,1593.3905029296875,1895.4371337890625,0.0,3585.140625,0.9201269149780272,1.0,0.0,3.0,1.0,0.0
17831700,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9459386467933656,0.416582703590393,0.3748173415660858,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8616473078727722,0.3202787935733795,0.3041932284832001,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8958759903907776,0.3592617213726043,0.2520538866519928,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8420262336730957,0.2978327572345733,0.2832795679569244,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7404353618621826,0.2000937312841415,0.9074774384498596,284.8975524902344,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4158020019531,284.8910217285156,1.0,0.4794816374778747,1.0,1.0,0.0,1.0,-2.547247648239136,2.5472424030303955,5.217856596573256e-06,1.968002200126648,0.894307553768158,0.894307553768158,0.0,102.74114990234376,115.0,66393.8515625,0.0,1389.79150390625,1.0,279.1955261230469,283.4594421386719,296.8651123046875,301.1869506835937,293.1499938964844,293.1499938964844,279.1499938964844,35845.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262600541114808,1.0,0.0,0.0,3.729448318481445,3.7294728755950928,9.28073689010489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.4482421875,0.0,1622.187744140625,1895.4371337890625,0.0,3646.81396484375,0.9210652112960817,1.0,0.0,3.0,1.0,0.0
17831760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9415091276168824,0.4180552363395691,0.3762764036655426,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8583677411079407,0.3216536045074463,0.3056343197822571,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8914797902107239,0.359808087348938,0.2525525987148285,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8386504054069519,0.2987458705902099,0.2842893302440643,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7374958992004395,0.2006584256887436,0.9106802344322203,284.88555908203125,284.95001220703125,297.4962463378906,293.8388977050781,297.4841003417969,297.4098815917969,284.8713073730469,1.0,0.4819071888923645,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.5563881397247314,2.214418172836304,0.3419699370861053,1.6346668004989624,0.8678190112113953,0.8678190112113953,0.0,104.82040405273438,118.0,64556.98046875,0.0,1409.36376953125,1.0,279.1570129394531,283.4027709960937,296.8646545410156,301.1271057128906,293.1499938964844,293.1499938964844,279.45001220703125,38055.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285824298858644,1.0,0.0,0.0,3.660500288009644,3.660524845123291,8.940754696595832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.05078125,0.0,1560.30322265625,1895.4371337890625,0.0,3668.140625,0.908786416053772,1.0,0.0,3.0,1.0,0.0
17831820,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.933714747428894,0.4209069609642029,0.3790431320667267,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.8527122139930725,0.3242481350898742,0.3082960546016693,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8836578130722046,0.360719621181488,0.2533610761165619,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.832716166973114,0.3003912270069122,0.2860642075538635,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.7322306632995605,0.2016030699014663,0.915938913822174,284.76513671875,284.95001220703125,297.5625305175781,293.86212158203125,297.4578552246094,297.3974609375,284.7625427246094,1.0,0.4864507913589477,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.572324752807617,0.9173265099525452,1.6549983024597168,0.3366474509239197,0.7131453156471252,0.7131453156471252,0.0,108.59596252441406,121.0,52060.48046875,0.0,1445.59912109375,1.0,279.4413757324219,283.2605285644531,296.7350158691406,300.3345642089844,293.1499938964844,293.1499938964844,279.75,49681.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023906588554382,1.0,0.0,0.0,3.253028631210327,3.253051519393921,7.061047426759615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.5517578125,0.0,1225.9710693359375,1895.4371337890625,0.0,3425.8583984375,0.8252221941947937,1.0,0.0,3.0,1.0,0.0
17831880,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.933714747428894,0.4209069609642029,0.3790431320667267,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.8527122139930725,0.3242481350898742,0.3082960546016693,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8836578130722046,0.360719621181488,0.2533610761165619,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.832716166973114,0.3003912270069122,0.2860642075538635,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.7322306632995605,0.2016030699014663,0.915938913822174,284.76513671875,284.95001220703125,297.5625305175781,293.86212158203125,297.4578552246094,297.3974609375,284.7625427246094,1.0,0.4864507913589477,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.572324752807617,0.9173265099525452,1.6549983024597168,0.3366474509239197,0.7131453156471252,0.7131453156471252,0.0,108.59596252441406,121.0,52060.48046875,0.0,1445.59912109375,1.0,279.4413757324219,283.2605285644531,296.7350158691406,300.3345642089844,293.1499938964844,293.1499938964844,279.75,49681.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023906588554382,1.0,0.0,0.0,3.253028631210327,3.253051519393921,7.061047426759615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.5517578125,0.0,1225.9710693359375,1895.4371337890625,0.0,3425.8583984375,0.8252221941947937,1.0,0.0,3.0,1.0,0.0
17831940,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9299005270004272,0.4246940910816192,0.3821258544921875,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8500260710716248,0.3272999227046966,0.3110415637493133,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8791346549987793,0.3622239232063293,0.2542668581008911,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8295318484306335,0.3024252653121948,0.2878749370574951,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.729274570941925,0.2027709335088729,0.9209919571876526,284.9376525878906,284.95001220703125,297.630126953125,293.8854675292969,297.4463806152344,297.3930969238281,284.9403381347656,1.0,0.4910666048526764,0.0,0.0,1.0,1.0,-2.5886566638946533,1.7260781532968394e-05,2.588639259338379,-0.5837513208389282,0.7685669660568237,0.7685669660568237,0.0,111.47689056396484,124.0,46988.0625,0.0,1482.9984130859375,1.0,279.735595703125,283.4492492675781,296.6332092285156,299.65582275390625,293.1499938964844,293.1499938964844,280.04998779296875,39152.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454937934875488,1.0,0.0,0.0,3.020625352859497,3.020644426345825,6.08817458669364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.546875,0.0,958.7293090820312,1895.4371337890625,0.0,2893.084228515625,0.7710676193237305,1.0,0.0,3.0,1.0,0.0
17832000,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9299005270004272,0.4246940910816192,0.3821258544921875,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8500260710716248,0.3272999227046966,0.3110415637493133,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8791346549987793,0.3622239232063293,0.2542668581008911,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8295318484306335,0.3024252653121948,0.2878749370574951,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.729274570941925,0.2027709335088729,0.9209919571876526,284.9376525878906,284.95001220703125,297.630126953125,293.8854675292969,297.4463806152344,297.3930969238281,284.9403381347656,1.0,0.4910666048526764,0.0,0.0,1.0,1.0,-2.5886566638946533,1.7260781532968394e-05,2.588639259338379,-0.5837513208389282,0.7685669660568237,0.7685669660568237,0.0,111.47689056396484,124.0,46988.0625,0.0,1482.9984130859375,1.0,279.735595703125,283.4492492675781,296.6332092285156,299.65582275390625,293.1499938964844,293.1499938964844,280.04998779296875,39152.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454937934875488,1.0,0.0,0.0,3.020625352859497,3.020644426345825,6.08817458669364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.546875,0.0,958.7293090820312,1895.4371337890625,0.0,2893.084228515625,0.7710676193237305,1.0,0.0,3.0,1.0,0.0
17832060,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9283373951911926,0.4293070435523987,0.3863094747066498,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8489255309104919,0.3309895992279053,0.3145385086536407,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8764588236808777,0.3644819259643554,0.2558547854423523,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8278405666351318,0.3050451874732971,0.2903718054294586,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7276576161384583,0.2043912410736084,0.928396463394165,285.0146789550781,284.95001220703125,297.6986389160156,293.9089050292969,297.4654541015625,297.39764404296875,285.01348876953125,1.0,0.495757132768631,0.2410565018653869,0.2410565018653869,1.0,1.0,-2.611682891845703,0.348201721906662,2.2634811401367188,-0.241338312625885,0.8567615151405334,0.8567615151405334,0.0,114.40457916259766,127.0,47067.84765625,0.0,1525.0732421875,1.0,280.0355834960937,283.5267944335937,296.767578125,299.7323608398437,293.1499938964844,293.1499938964844,280.3500061035156,31859.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136469125747681,1.0,0.0,0.0,3.22397255897522,3.223991870880127,6.935471219549072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.42578125,0.0,1081.4720458984375,1895.4371337890625,0.0,2596.817138671875,0.8073550462722778,1.0,0.0,3.0,1.0,0.0
17832120,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9283373951911926,0.4293070435523987,0.3863094747066498,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8489255309104919,0.3309895992279053,0.3145385086536407,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8764588236808777,0.3644819259643554,0.2558547854423523,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8278405666351318,0.3050451874732971,0.2903718054294586,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7276576161384583,0.2043912410736084,0.928396463394165,285.0146789550781,284.95001220703125,297.6986389160156,293.9089050292969,297.4654541015625,297.39764404296875,285.01348876953125,1.0,0.495757132768631,0.2410565018653869,0.2410565018653869,1.0,1.0,-2.611682891845703,0.348201721906662,2.2634811401367188,-0.241338312625885,0.8567615151405334,0.8567615151405334,0.0,114.40457916259766,127.0,47067.84765625,0.0,1525.0732421875,1.0,280.0355834960937,283.5267944335937,296.767578125,299.7323608398437,293.1499938964844,293.1499938964844,280.3500061035156,31859.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136469125747681,1.0,0.0,0.0,3.22397255897522,3.223991870880127,6.935471219549072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.42578125,0.0,1081.4720458984375,1895.4371337890625,0.0,2596.817138671875,0.8073550462722778,1.0,0.0,3.0,1.0,0.0
17832180,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.9268596768379213,0.4328296482563019,0.3894548714160919,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8479921817779541,0.3339103460311889,0.3173088133335113,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.874272346496582,0.3662406802177429,0.2570896744728088,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8264463543891907,0.3071079850196838,0.2923441231250763,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.726361870765686,0.2056860774755478,0.9343796968460084,285.11981201171875,284.95001220703125,297.75299072265625,293.9272766113281,297.50653076171875,297.4002990722656,285.1280212402344,1.0,0.4994140565395355,0.4308023452758789,0.4308023452758789,1.0,1.0,-2.629842758178711,0.8043280243873596,1.825514793395996,0.2101647108793258,0.9890721440315248,0.9890721440315248,0.0,116.81078338623048,127.0,48381.78125,0.0,1558.514404296875,1.0,280.3264465332031,283.6618957519531,296.8598022460937,299.8332214355469,293.1499938964844,293.1499938964844,280.3500061035156,28265.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037014007568359,1.0,0.0,0.0,3.4533424377441406,3.4533631801605225,7.957425509630411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.55322265625,0.0,1270.4354248046875,1895.4371337890625,0.0,2505.314453125,0.855766236782074,1.0,0.0,3.0,1.0,0.0
17832240,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9266756772994996,0.4338426291942596,0.3903497457504272,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8478970527648926,0.3347418308258056,0.3180886805057525,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.8738574981689453,0.366764485836029,0.2574496865272522,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8262168765068054,0.307701975107193,0.2929032444953918,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.7261419296264648,0.2060634940862655,0.9360862374305724,285.1543884277344,284.95001220703125,297.76776123046875,293.9322204589844,297.52685546875,297.401611328125,285.1604919433594,1.0,0.5004183053970337,0.4821130037307739,0.4821130037307739,1.0,1.0,-2.635009527206421,0.9124556183815002,1.7225539684295654,0.3169929087162018,1.0,1.0,0.0,117.4061279296875,130.0,49505.17578125,0.0,1567.86767578125,1.0,280.3387145996094,283.6943664550781,296.9021301269531,299.94732666015625,293.1499938964844,293.1499938964844,280.04998779296875,28101.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053452968597412,1.0,0.0,0.0,3.518017768859864,3.5180392265319824,8.258275556727313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.2744140625,0.0,1334.2662353515625,1895.4371337890625,0.0,2520.395751953125,0.870117723941803,1.0,0.0,3.0,1.0,0.0
17832300,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9262574315071106,0.4359240233898163,0.3924180865287781,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8477048873901367,0.3365522027015686,0.3199183642864227,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.872916042804718,0.3678043782711029,0.2582874596118927,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8257066011428833,0.3089607954025268,0.2942110002040863,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7256549596786499,0.2068599015474319,0.940096080303192,285.0733642578125,284.95001220703125,297.8024597167969,293.9437866210937,297.5664978027344,297.4024658203125,285.0653991699219,1.0,0.502804696559906,0.6026412844657898,0.6026412844657898,1.0,1.0,-2.647091150283813,1.0924798250198364,1.5546114444732666,0.4940675497055053,1.0,1.0,0.0,118.78602600097656,130.0,52581.109375,0.0,1590.171142578125,1.0,280.09832763671875,283.5791320800781,297.04132080078125,300.39404296875,293.1499938964844,293.1499938964844,280.04998779296875,29667.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217599987983704,1.0,0.0,0.0,3.628022432327272,3.628045082092285,8.782804457041493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.2138671875,0.0,1461.758544921875,1895.4371337890625,0.0,2671.88232421875,0.8954775929450989,1.0,0.0,3.0,1.0,0.0
17832360,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9247435927391052,0.4373930692672729,0.3940212428569793,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8467908501625061,0.3380061089992523,0.3214914798736572,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8711536526679993,0.3683866262435913,0.2588756382465362,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8245083093643188,0.3098765015602112,0.2952732741832733,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7245609164237976,0.2074050903320312,0.9433032274246216,284.9790954589844,284.95001220703125,297.8371887207031,293.955322265625,297.5578918457031,297.397705078125,284.967529296875,1.0,0.505167543888092,0.4890898168087005,0.4890898168087005,1.0,1.0,-2.6567471027374268,0.96152925491333,1.6952179670333862,0.3611192405223846,0.979177951812744,0.979177951812744,0.0,120.3186492919922,133.0,52483.33984375,0.0,1611.24951171875,1.0,280.0578308105469,283.4596252441406,297.0797424316406,300.4986267089844,293.1499938964844,293.1499938964844,279.75,31276.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363469243049622,1.0,0.0,0.0,3.707258701324463,3.707282304763794,9.170627777166374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.9169921875,0.0,1561.909423828125,1895.4371337890625,0.0,2807.604248046875,0.9142581224441528,1.0,0.0,3.0,1.0,0.0
17832420,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.9202123880386353,0.4382756948471069,0.3953307271003723,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.8438089489936829,0.3392620682716369,0.3230694234371185,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8668069839477539,0.3682742714881897,0.2591453492641449,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.8211951851844788,0.3104237914085388,0.2961758077144623,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.7215468287467957,0.2076104283332824,0.9457510709762572,284.7347106933594,284.95001220703125,297.8843994140625,293.9708557128906,297.5008850097656,297.3813781738281,284.7388000488281,1.0,0.508156955242157,0.3346598446369171,0.3346598446369171,1.0,1.0,-2.664573907852173,0.6218952536582947,2.0426785945892334,0.0200551562011241,0.7630192637443542,0.7630192637443542,0.0,122.95344543457033,133.0,49948.6640625,0.0,1635.90380859375,1.0,279.77557373046875,283.2098388671875,297.0670471191406,300.49139404296875,293.1499938964844,293.1499938964844,279.75,46020.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504483699798584,1.0,0.0,0.0,3.465385675430298,3.465409755706787,8.013024057618168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.25830078125,0.0,1408.49267578125,1895.4371337890625,0.0,2939.470458984375,0.8679636120796204,1.0,0.0,3.0,1.0,0.0
17832480,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.917524516582489,0.4388565719127655,0.3957156538963318,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8419808149337769,0.3398727774620056,0.3236249983310699,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.864290177822113,0.3682596087455749,0.2591018378734588,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8192015290260315,0.310683935880661,0.2964144051074981,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7197074890136719,0.2076771110296249,0.9461771845817566,284.7989807128906,284.95001220703125,297.9065856933594,293.97808837890625,297.4947509765625,297.37469482421875,284.8118591308594,1.0,0.5094441771507263,0.2619869112968445,0.2619869112968445,1.0,1.0,-2.666449069976806,0.4423040151596069,2.22414493560791,-0.1598612815141677,0.7658250331878662,0.7658250331878662,0.0,124.31636810302734,136.0,48852.53515625,0.0,1645.7154541015625,1.0,279.7584533691406,283.28985595703125,297.00640869140625,300.2945861816406,293.1499938964844,293.1499938964844,280.04998779296875,46855.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476617336273193,1.0,0.0,0.0,3.2882628440856934,3.288285493850708,7.214834454316588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.7119140625,0.0,1239.9024658203125,1895.4371337890625,0.0,2913.375,0.8357090950012207,1.0,0.0,3.0,1.0,0.0
17832540,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9146862626075744,0.4427935481071472,0.3987931311130523,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8399780988693237,0.3429980278015136,0.3263263404369354,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8606371283531189,0.3697488307952881,0.2598972022533417,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8164977431297302,0.3126063942909241,0.2980144023895263,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7169898152351379,0.2086449712514877,0.9499552845954896,284.96392822265625,284.95001220703125,297.9756164550781,294.0003967285156,297.5108337402344,297.37518310546875,284.9657287597656,1.0,0.513658344745636,0.0348839946091175,0.0348839946091175,1.0,1.0,-2.6807985305786133,0.0004186383157502,2.680379867553711,-0.6048046350479126,0.8585399985313416,0.8585399985313416,0.0,127.24456024169922,139.0,48443.0859375,0.0,1682.4429931640625,1.0,280.0392761230469,283.4485778808594,296.92584228515625,300.0321350097656,293.1499938964844,293.1499938964844,280.3500061035156,35057.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260403275489807,1.0,0.0,0.0,3.3929591178894043,3.3929805755615234,7.681580314056191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.50390625,0.0,1259.0062255859375,1895.4371337890625,0.0,2711.61669921875,0.847464382648468,1.0,0.0,3.0,1.0,0.0
17832600,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9146862626075744,0.4427935481071472,0.3987931311130523,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8399780988693237,0.3429980278015136,0.3263263404369354,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8606371283531189,0.3697488307952881,0.2598972022533417,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8164977431297302,0.3126063942909241,0.2980144023895263,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7169898152351379,0.2086449712514877,0.9499552845954896,284.96392822265625,284.95001220703125,297.9756164550781,294.0003967285156,297.5108337402344,297.37518310546875,284.9657287597656,1.0,0.513658344745636,0.0348839946091175,0.0348839946091175,1.0,1.0,-2.6807985305786133,0.0004186383157502,2.680379867553711,-0.6048046350479126,0.8585399985313416,0.8585399985313416,0.0,127.24456024169922,139.0,48443.0859375,0.0,1682.4429931640625,1.0,280.0392761230469,283.4485778808594,296.92584228515625,300.0321350097656,293.1499938964844,293.1499938964844,280.3500061035156,35057.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260403275489807,1.0,0.0,0.0,3.3929591178894043,3.3929805755615234,7.681580314056191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.50390625,0.0,1259.0062255859375,1895.4371337890625,0.0,2711.61669921875,0.847464382648468,1.0,0.0,3.0,1.0,0.0
17832660,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9132845401763916,0.447142630815506,0.402727723121643,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8390641808509827,0.3466102480888366,0.329741358757019,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8582606315612793,0.371784895658493,0.2613217234611511,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8148542642593384,0.3149780929088592,0.3002701699733734,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7152719497680664,0.2099902778863906,0.9561074376106262,285.05438232421875,284.95001220703125,298.04400634765625,294.0221252441406,297.53076171875,297.3807067871094,285.0519714355469,1.0,0.5178876519203186,0.3029657006263733,0.3029657006263733,1.0,1.0,-2.701451778411865,0.5127832293510437,2.188668727874756,-0.097769021987915,0.9805250763893129,0.9805250763893129,0.0,130.31089782714844,142.0,48393.77734375,0.0,1723.611572265625,1.0,280.3401184082031,283.5399169921875,296.9774780273437,300.0517578125,293.1499938964844,293.1499938964844,280.04998779296875,30520.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138507008552551,1.0,0.0,0.0,3.618461608886719,3.618484258651733,8.736575409784564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.6494140625,0.0,1457.7200927734375,1895.4371337890625,0.0,2598.6982421875,0.8940286040306091,1.0,0.0,3.0,1.0,0.0
17832720,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9132845401763916,0.447142630815506,0.402727723121643,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8390641808509827,0.3466102480888366,0.329741358757019,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8582606315612793,0.371784895658493,0.2613217234611511,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8148542642593384,0.3149780929088592,0.3002701699733734,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7152719497680664,0.2099902778863906,0.9561074376106262,285.05438232421875,284.95001220703125,298.04400634765625,294.0221252441406,297.53076171875,297.3807067871094,285.0519714355469,1.0,0.5178876519203186,0.3029657006263733,0.3029657006263733,1.0,1.0,-2.701451778411865,0.5127832293510437,2.188668727874756,-0.097769021987915,0.9805250763893129,0.9805250763893129,0.0,130.31089782714844,142.0,48393.77734375,0.0,1723.611572265625,1.0,280.3401184082031,283.5399169921875,296.9774780273437,300.0517578125,293.1499938964844,293.1499938964844,280.04998779296875,30520.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138507008552551,1.0,0.0,0.0,3.618461608886719,3.618484258651733,8.736575409784564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.6494140625,0.0,1457.7200927734375,1895.4371337890625,0.0,2598.6982421875,0.8940286040306091,1.0,0.0,3.0,1.0,0.0
17832780,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.910287618637085,0.4502700567245483,0.4057927429676056,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8371762037277222,0.3496109843254089,0.3327873349189758,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8547902703285217,0.3730095028877258,0.2623638212680816,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8122204542160034,0.3167588114738464,0.3021714389324188,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.712689220905304,0.2109361588954925,0.9612769484519958,285.0287780761719,284.95001220703125,298.11138916015625,294.043212890625,297.6681823730469,297.3755798339844,285.0331726074219,1.0,0.5219240784645081,0.5710473656654358,0.5710473656654358,1.0,1.0,-2.718549489974976,1.087743878364563,1.630805492401123,0.4727672040462494,0.991708755493164,0.991708755493164,0.0,133.7532196044922,145.0,53717.78515625,0.0,1762.0718994140625,1.0,280.05780029296875,283.5089111328125,297.1200256347656,300.50885009765625,293.1499938964844,293.1499938964844,279.75,32271.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323441743850708,1.0,0.0,0.0,3.7174651622772217,3.717489242553711,9.221193408848194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.724609375,0.0,1581.1138916015625,1895.4371337890625,0.0,2770.2783203125,0.9184828996658324,1.0,0.0,3.0,1.0,0.0
17832840,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.910287618637085,0.4502700567245483,0.4057927429676056,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8371762037277222,0.3496109843254089,0.3327873349189758,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8547902703285217,0.3730095028877258,0.2623638212680816,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8122204542160034,0.3167588114738464,0.3021714389324188,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.712689220905304,0.2109361588954925,0.9612769484519958,285.0287780761719,284.95001220703125,298.11138916015625,294.043212890625,297.6681823730469,297.3755798339844,285.0331726074219,1.0,0.5219240784645081,0.5710473656654358,0.5710473656654358,1.0,1.0,-2.718549489974976,1.087743878364563,1.630805492401123,0.4727672040462494,0.991708755493164,0.991708755493164,0.0,133.7532196044922,145.0,53717.78515625,0.0,1762.0718994140625,1.0,280.05780029296875,283.5089111328125,297.1200256347656,300.50885009765625,293.1499938964844,293.1499938964844,279.75,32271.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323441743850708,1.0,0.0,0.0,3.7174651622772217,3.717489242553711,9.221193408848194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.724609375,0.0,1581.1138916015625,1895.4371337890625,0.0,2770.2783203125,0.9184828996658324,1.0,0.0,3.0,1.0,0.0
17832900,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9091469049453736,0.45180344581604,0.4073339104652405,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8364694714546204,0.3510783314704895,0.3342860639095306,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8533163070678711,0.3735750615596771,0.2628580927848816,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8111165761947632,0.3176031410694122,0.3030825555324554,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7115619778633118,0.2113647162914276,0.9636552929878236,284.9273681640625,284.95001220703125,298.1446228027344,294.0534362792969,297.7125549316406,297.373291015625,284.9214172363281,1.0,0.5239168405532837,0.7050882577896118,0.7050882577896118,1.0,1.0,-2.726750135421753,1.2015924453735352,1.5251576900482178,0.5846654176712036,0.937024474143982,0.937024474143982,0.0,135.306396484375,145.0,56116.46484375,0.0,1781.0709228515625,1.0,279.7976379394531,283.37371826171875,297.1902770996094,300.8364562988281,293.1499938964844,293.1499938964844,279.75,34012.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493226766586304,1.0,0.0,0.0,3.762842893600464,3.7628676891326895,9.447686011299083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7734375,0.0,1647.044189453125,1895.4371337890625,0.0,2928.927001953125,0.9279714822769164,1.0,0.0,3.0,1.0,0.0
17832960,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.907408893108368,0.4529966115951538,0.4085475206375122,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8353425860404968,0.3523375391960144,0.3355961143970489,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8513797521591187,0.3738806843757629,0.2631755173206329,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8095685839653015,0.3182441294193268,0.3038122355937958,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7100138664245605,0.2116370648145675,0.9654129147529602,284.89617919921875,284.95001220703125,298.1774597167969,294.0634765625,297.7004699707031,297.3678283691406,284.892578125,1.0,0.525859534740448,0.57245934009552,0.57245934009552,1.0,1.0,-2.733154058456421,1.1164848804473877,1.6166692972183228,0.4983418583869934,0.90327388048172,0.90327388048172,0.0,136.9630584716797,148.0,55739.359375,0.0,1798.81103515625,1.0,279.7571105957031,283.3330993652344,297.17755126953125,300.8262023925781,293.1499938964844,293.1499938964844,279.45001220703125,36495.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600844144821167,1.0,0.0,0.0,3.7319583892822266,3.731983184814453,9.29323334730725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0400390625,0.0,1630.066162109375,1895.4371337890625,0.0,3029.796875,0.9233548045158386,1.0,0.0,3.0,1.0,0.0
17833020,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9030569195747375,0.4548450708389282,0.4103668332099914,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8323396444320679,0.354449987411499,0.3377787172794342,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.8467038869857788,0.3739998936653137,0.263411283493042,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8055903315544128,0.3191118538379669,0.3048331141471863,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.7060213088989258,0.211829274892807,0.9672386646270752,284.7959289550781,284.95001220703125,298.24188232421875,294.0828552246094,297.5534973144531,297.3525390625,284.7937316894531,1.0,0.5295532941818237,0.3072015345096588,0.3072015345096588,1.0,1.0,-2.741666555404663,0.5783706903457642,2.1632959842681885,-0.0409358441829681,0.7357923984527588,0.7357923984527588,0.0,140.4390869140625,136.0,50694.80859375,0.0,1830.61767578125,1.0,279.4595642089844,283.2098388671875,297.08331298828125,300.5398864746094,293.1499938964844,293.1499938964844,279.75,48001.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645257353782654,1.0,0.0,0.0,3.230620622634888,3.2306430339813232,6.964104386497638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.18701171875,0.0,1194.2071533203125,1895.4371337890625,0.0,3071.45654296875,0.8234167098999023,1.0,0.0,3.0,1.0,0.0
17833080,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9030569195747375,0.4548450708389282,0.4103668332099914,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8323396444320679,0.354449987411499,0.3377787172794342,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.8467038869857788,0.3739998936653137,0.263411283493042,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8055903315544128,0.3191118538379669,0.3048331141471863,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.7060213088989258,0.211829274892807,0.9672386646270752,284.7959289550781,284.95001220703125,298.24188232421875,294.0828552246094,297.5534973144531,297.3525390625,284.7937316894531,1.0,0.5295532941818237,0.3072015345096588,0.3072015345096588,1.0,1.0,-2.741666555404663,0.5783706903457642,2.1632959842681885,-0.0409358441829681,0.7357923984527588,0.7357923984527588,0.0,140.4390869140625,136.0,50694.80859375,0.0,1830.61767578125,1.0,279.4595642089844,283.2098388671875,297.08331298828125,300.5398864746094,293.1499938964844,293.1499938964844,279.75,48001.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645257353782654,1.0,0.0,0.0,3.230620622634888,3.2306430339813232,6.964104386497638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.18701171875,0.0,1194.2071533203125,1895.4371337890625,0.0,3071.45654296875,0.8234167098999023,1.0,0.0,3.0,1.0,0.0
17833140,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9124488830566406,0.4586159884929657,0.4131940305233001,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.840023398399353,0.3576585054397583,0.3403680324554443,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.853337287902832,0.3754654824733734,0.2640708386898041,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8125896453857422,0.3209543228149414,0.3061621785163879,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7119060754776001,0.2126755565404892,0.9694185256958008,284.9583435058594,284.95001220703125,298.3043518066406,294.10125732421875,297.570068359375,297.3555908203125,284.96209716796875,1.0,0.5288512110710144,0.0419437400996685,0.0419437400996685,1.0,1.0,-2.7531754970550537,0.0009551431867294,2.752220392227173,-0.6203084588050842,0.8195152878761292,0.8195152878761292,0.0,136.87173461914062,124.0,49643.34375,0.0,1835.1492919921875,1.0,279.7378234863281,283.39605712890625,296.9947509765625,300.1795959472656,293.1499938964844,293.1499938964844,280.04998779296875,36500.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361489176750183,1.0,0.0,0.0,3.237652540206909,3.237672805786133,6.994453656261612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.54150390625,0.0,1124.299072265625,1895.4371337890625,0.0,2805.7568359375,0.8146826028823853,1.0,0.0,3.0,1.0,0.0
17833200,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9124488830566406,0.4586159884929657,0.4131940305233001,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.840023398399353,0.3576585054397583,0.3403680324554443,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.853337287902832,0.3754654824733734,0.2640708386898041,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8125896453857422,0.3209543228149414,0.3061621785163879,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7119060754776001,0.2126755565404892,0.9694185256958008,284.9583435058594,284.95001220703125,298.3043518066406,294.10125732421875,297.570068359375,297.3555908203125,284.96209716796875,1.0,0.5288512110710144,0.0419437400996685,0.0419437400996685,1.0,1.0,-2.7531754970550537,0.0009551431867294,2.752220392227173,-0.6203084588050842,0.8195152878761292,0.8195152878761292,0.0,136.87173461914062,124.0,49643.34375,0.0,1835.1492919921875,1.0,279.7378234863281,283.39605712890625,296.9947509765625,300.1795959472656,293.1499938964844,293.1499938964844,280.04998779296875,36500.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361489176750183,1.0,0.0,0.0,3.237652540206909,3.237672805786133,6.994453656261612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.54150390625,0.0,1124.299072265625,1895.4371337890625,0.0,2805.7568359375,0.8146826028823853,1.0,0.0,3.0,1.0,0.0
