time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833260,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9313604831695556,0.4627224802970886,0.4165721535682678,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8546847105026245,0.361328661441803,0.343463659286499,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8672791123390198,0.3774376809597015,0.2651786804199219,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8257121443748474,0.3232323825359344,0.3079527914524078,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7231945991516113,0.2139166742563247,0.9732752442359924,285.0328674316406,284.95001220703125,298.3645324707031,294.1185607910156,297.5904541015625,297.3627319335937,285.02978515625,1.0,0.5258042216300964,0.3286835849285126,0.3286835849285126,1.0,1.0,-2.769085168838501,0.5960913300514221,2.1729936599731445,-0.0292074270546436,0.9224255084991456,0.9224255084991456,0.0,130.0084228515625,112.0,49681.49609375,0.0,1823.5430908203125,1.0,280.03955078125,283.4715576171875,297.05841064453125,300.20953369140625,293.1499938964844,293.1499938964844,279.75,30863.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821041464805603,1.0,0.0,0.0,3.463785171508789,3.463806390762329,8.005624181350868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.5009765625,0.0,1299.2227783203125,1895.4371337890625,0.0,2665.220458984375,0.8593261241912842,1.0,0.0,3.0,1.0,0.0
17833320,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9313604831695556,0.4627224802970886,0.4165721535682678,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8546847105026245,0.361328661441803,0.343463659286499,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8672791123390198,0.3774376809597015,0.2651786804199219,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8257121443748474,0.3232323825359344,0.3079527914524078,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7231945991516113,0.2139166742563247,0.9732752442359924,285.0328674316406,284.95001220703125,298.3645324707031,294.1185607910156,297.5904541015625,297.3627319335937,285.02978515625,1.0,0.5258042216300964,0.3286835849285126,0.3286835849285126,1.0,1.0,-2.769085168838501,0.5960913300514221,2.1729936599731445,-0.0292074270546436,0.9224255084991456,0.9224255084991456,0.0,130.0084228515625,112.0,49681.49609375,0.0,1823.5430908203125,1.0,280.03955078125,283.4715576171875,297.05841064453125,300.20953369140625,293.1499938964844,293.1499938964844,279.75,30863.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821041464805603,1.0,0.0,0.0,3.463785171508789,3.463806390762329,8.005624181350868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.5009765625,0.0,1299.2227783203125,1895.4371337890625,0.0,2665.220458984375,0.8593261241912842,1.0,0.0,3.0,1.0,0.0
17833380,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9555588364601136,0.4658792912960052,0.4191342294216156,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8747562170028687,0.3645528852939605,0.3461875915527344,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8865171074867249,0.3788160979747772,0.2659250497817993,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8430929183959961,0.3250892758369446,0.3093942701816559,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7378451824188232,0.2148997187614441,0.9761342406272888,285.0430603027344,284.95001220703125,298.4220886230469,294.1346740722656,297.8039245605469,297.3614196777344,285.0448303222656,1.0,0.5212354063987732,0.6154233813285828,0.6154233813285828,1.0,1.0,-2.781505584716797,1.164864182472229,1.616641402244568,0.5365037322044373,0.9659736752510072,0.9659736752510072,0.0,121.22599792480467,100.0,55759.10546875,0.0,1798.19384765625,1.0,279.7586669921875,283.4686889648437,297.2170715332031,300.73114013671875,293.1499938964844,293.1499938964844,279.45001220703125,31314.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403594493865967,1.0,0.0,0.0,3.593524694442749,3.593547344207764,8.616572699793323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4541015625,0.0,1436.7274169921875,1895.4371337890625,0.0,2845.073974609375,0.8897954821586609,1.0,0.0,3.0,1.0,0.0
17833440,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9555588364601136,0.4658792912960052,0.4191342294216156,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8747562170028687,0.3645528852939605,0.3461875915527344,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8865171074867249,0.3788160979747772,0.2659250497817993,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8430929183959961,0.3250892758369446,0.3093942701816559,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7378451824188232,0.2148997187614441,0.9761342406272888,285.0430603027344,284.95001220703125,298.4220886230469,294.1346740722656,297.8039245605469,297.3614196777344,285.0448303222656,1.0,0.5212354063987732,0.6154233813285828,0.6154233813285828,1.0,1.0,-2.781505584716797,1.164864182472229,1.616641402244568,0.5365037322044373,0.9659736752510072,0.9659736752510072,0.0,121.22599792480467,100.0,55759.10546875,0.0,1798.19384765625,1.0,279.7586669921875,283.4686889648437,297.2170715332031,300.73114013671875,293.1499938964844,293.1499938964844,279.45001220703125,31314.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403594493865967,1.0,0.0,0.0,3.593524694442749,3.593547344207764,8.616572699793323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4541015625,0.0,1436.7274169921875,1895.4371337890625,0.0,2845.073974609375,0.8897954821586609,1.0,0.0,3.0,1.0,0.0
17833500,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9693397283554076,0.4672795534133911,0.4203861355781555,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8875337839126587,0.3660722374916076,0.3475174903869629,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8987799286842346,0.37938392162323,0.2662655711174011,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8542500734329224,0.3259243071079254,0.3100728988647461,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7471754550933838,0.2153266221284866,0.9773800373077391,284.92291259765625,284.95001220703125,298.4497985839844,294.14227294921875,297.848388671875,297.35968017578125,284.9164123535156,1.0,0.518631637096405,0.758793294429779,0.758793294429779,1.0,1.0,-2.787332534790039,1.2500016689300537,1.537330985069275,0.6203694343566895,0.8999097943305969,0.8999097943305969,0.0,116.18670654296876,100.0,57891.53515625,0.0,1782.7955322265625,1.0,279.5008850097656,283.3174133300781,297.2831115722656,301.0538635253906,293.1499938964844,293.1499938964844,279.45001220703125,33947.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577433228492737,1.0,0.0,0.0,3.637453317642212,3.637476921081543,8.828524755699618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1826171875,0.0,1503.9476318359375,1895.4371337890625,0.0,3007.84228515625,0.8993327021598816,1.0,0.0,3.0,1.0,0.0
17833560,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9823742508888244,0.4683341383934021,0.4212177693843841,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9011633396148682,0.3673740029335022,0.3486029505729675,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9122113585472108,0.3796847760677337,0.2663831710815429,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8663627505302429,0.3265507221221924,0.3105236887931824,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7572999596595764,0.2155955880880355,0.97786682844162,284.9004211425781,284.95001220703125,298.4767150878906,294.1495361328125,297.8348388671875,297.3544921875,284.8983154296875,1.0,0.5158013701438904,0.6190153360366821,0.6190153360366821,1.0,1.0,-2.7909064292907715,1.1887152194976809,1.6021913290023804,0.5585142970085144,0.8711879253387451,0.8711879253387451,0.0,111.12638854980467,88.0,57534.28125,0.0,1764.459716796875,1.0,279.4581298828125,283.2909240722656,297.2624816894531,301.0266418457031,293.1499938964844,293.1499938964844,279.75,36817.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681211471557617,1.0,0.0,0.0,3.591825008392334,3.591848611831665,8.608424195699627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3173828125,0.0,1475.422119140625,1895.4371337890625,0.0,3105.185302734375,0.8923965096473694,1.0,0.0,3.0,1.0,0.0
17833620,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.4705849289894104,0.4193340539932251,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9275922775268556,0.3696520924568176,0.3503230810165405,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9384435415267944,0.3805052042007446,0.2666251063346863,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.888615071773529,0.3277547955513,0.3112500011920929,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7760289907455444,0.2161545157432556,0.9785944223403932,284.92340087890625,284.95001220703125,298.5160827636719,294.159912109375,297.711669921875,297.3524475097656,284.9124450683594,1.0,0.5112197995185852,0.4065528213977813,0.4065528213977813,1.0,1.0,-2.794949769973755,0.8481680154800415,1.9467817544937127,0.2175462394952774,0.881957471370697,0.881957471370697,0.0,103.08929443359376,88.0,54037.04296875,0.0,1732.6083984375,1.0,279.7304992675781,283.3102111816406,297.15753173828125,300.7039489746094,293.1499938964844,293.1499938964844,279.75,35398.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636364936828613,1.0,0.0,0.0,3.620686531066896,3.6207103729248047,8.747323363422765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.216796875,0.0,1496.3358154296875,1895.4371337890625,0.0,3063.11474609375,0.8972665071487427,1.0,0.0,3.0,1.0,0.0
17833680,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9832441806793212,0.4724338054656982,0.4237976372241974,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9026260375976562,0.3701485097408294,0.3513199985027313,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9120140671730042,0.3805232942104339,0.2670410573482513,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8667872548103333,0.3279189765453338,0.3119276463985443,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.757314145565033,0.216139480471611,0.980901837348938,284.8568725585937,284.95001220703125,298.5281066894531,294.1629943847656,297.644287109375,297.3539733886719,284.8367004394531,1.0,0.5071194767951965,0.3394594192504883,0.3394594192504883,1.0,1.0,-2.7341134548187256,0.6596965193748474,2.0744168758392334,0.0525187961757183,0.8282773494720459,0.8282773494720459,0.0,109.8174057006836,76.0,51744.2421875,0.0,1718.3580322265625,1.0,279.74176025390625,283.23876953125,297.14276123046875,300.6300354003906,293.1499938964844,293.1499938964844,280.04998779296875,38489.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613134622573853,1.0,0.0,0.0,3.5711655616760254,3.5711894035339355,8.509680924362328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.6357421875,0.0,1465.4385986328125,1895.4371337890625,0.0,3041.32421875,0.8871501684188843,1.0,0.0,3.0,1.0,0.0
17833740,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9990000128746032,0.4813043177127838,0.3847599327564239,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.961048185825348,0.3732886910438537,0.3533752858638763,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9687141180038452,0.3817521929740906,0.2672135829925537,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9176656603813172,0.3296111822128296,0.3126413822174072,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7998043298721313,0.2169951498508453,0.9806647896766664,284.9628295898437,284.95001220703125,298.5758972167969,294.175048828125,297.6551513671875,297.38653564453125,284.9623413085937,1.0,0.5006124377250671,0.0599034689366817,0.0599034689366817,1.0,1.0,-2.759827136993408,0.0044964696280658,2.7553305625915527,-0.6170102953910828,0.8847503662109375,0.8847503662109375,0.0,93.46363830566406,96.0,49826.5,0.0,1641.0404052734375,1.0,280.04052734375,283.3983154296875,297.0735168457031,300.2786560058594,293.1499938964844,293.1499938964844,280.3500061035156,35242.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355315923690796,1.0,0.0,0.0,3.545861005783081,3.545883893966675,8.389512231588014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.47802734375,0.0,1414.863037109375,1895.4371337890625,0.0,2799.99658203125,0.8813633918762207,1.0,0.0,3.0,1.0,0.0
17833800,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9990000128746032,0.4813043177127838,0.3847599327564239,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.961048185825348,0.3732886910438537,0.3533752858638763,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9687141180038452,0.3817521929740906,0.2672135829925537,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9176656603813172,0.3296111822128296,0.3126413822174072,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7998043298721313,0.2169951498508453,0.9806647896766664,284.9628295898437,284.95001220703125,298.5758972167969,294.175048828125,297.6551513671875,297.38653564453125,284.9623413085937,1.0,0.5006124377250671,0.0599034689366817,0.0599034689366817,1.0,1.0,-2.759827136993408,0.0044964696280658,2.7553305625915527,-0.6170102953910828,0.8847503662109375,0.8847503662109375,0.0,93.46363830566406,96.0,49826.5,0.0,1641.0404052734375,1.0,280.04052734375,283.3983154296875,297.0735168457031,300.2786560058594,293.1499938964844,293.1499938964844,280.3500061035156,35242.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355315923690796,1.0,0.0,0.0,3.545861005783081,3.545883893966675,8.389512231588014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.47802734375,0.0,1414.863037109375,1895.4371337890625,0.0,2799.99658203125,0.8813633918762207,1.0,0.0,3.0,1.0,0.0
17833860,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.492319256067276,0.3818188607692718,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9666478633880616,0.3770057559013366,0.356712281703949,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9725165963172911,0.383640706539154,0.2684012353420257,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.922583281993866,0.331818163394928,0.3145704865455627,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8033746480941772,0.2183247953653335,0.9859034419059752,285.0719299316406,284.95001220703125,298.61981201171875,294.1855163574219,297.7091979980469,297.4308776855469,285.0712890625,1.0,0.5022516846656799,0.3502478897571563,0.3502478897571563,1.0,1.0,-2.770233392715454,0.652221143245697,2.1180121898651123,0.0273081008344888,1.0,1.0,0.0,93.25203704833984,116.0,49591.05859375,0.0,1651.398681640625,1.0,280.3422546386719,283.5184326171875,297.12115478515625,300.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,31330.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194503784179688,1.0,0.0,0.0,3.7304749488830566,3.730498790740967,9.285847113460476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.412109375,0.0,1588.8509521484375,1895.4371337890625,0.0,2650.47802734375,0.9198869466781616,1.0,0.0,3.0,1.0,0.0
17833920,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.492319256067276,0.3818188607692718,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9666478633880616,0.3770057559013366,0.356712281703949,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9725165963172911,0.383640706539154,0.2684012353420257,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.922583281993866,0.331818163394928,0.3145704865455627,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8033746480941772,0.2183247953653335,0.9859034419059752,285.0719299316406,284.95001220703125,298.61981201171875,294.1855163574219,297.7091979980469,297.4308776855469,285.0712890625,1.0,0.5022516846656799,0.3502478897571563,0.3502478897571563,1.0,1.0,-2.770233392715454,0.652221143245697,2.1180121898651123,0.0273081008344888,1.0,1.0,0.0,93.25203704833984,116.0,49591.05859375,0.0,1651.398681640625,1.0,280.3422546386719,283.5184326171875,297.12115478515625,300.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,31330.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194503784179688,1.0,0.0,0.0,3.7304749488830566,3.730498790740967,9.285847113460476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.412109375,0.0,1588.8509521484375,1895.4371337890625,0.0,2650.47802734375,0.9198869466781616,1.0,0.0,3.0,1.0,0.0
17833980,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9990000128746032,0.497461199760437,0.3992434740066528,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.95500648021698,0.3804939389228821,0.3601891994476318,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.9595902562141418,0.3852104842662811,0.2696492075920105,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.9093220829963684,0.3338113129138946,0.3166451454162597,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7929107546806335,0.2195268720388412,0.992233395576477,285.1241455078125,284.95001220703125,298.6595153808594,294.19439697265625,297.9567565917969,297.4351806640625,285.1311950683594,1.0,0.510875403881073,0.6405923366546631,0.6405923366546631,1.0,1.0,-2.8069326877593994,1.1987721920013428,1.6081606149673462,0.565086305141449,1.0,1.0,0.0,98.70667266845705,136.0,56176.89453125,0.0,1729.5244140625,1.0,280.0560302734375,283.5488586425781,297.2846374511719,300.8234558105469,293.1499938964844,293.1499938964844,279.75,33183.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404878377914429,1.0,0.0,0.0,3.8369174003601074,3.8369429111480713,9.823318123380886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6484375,0.0,1729.080322265625,1895.4371337890625,0.0,2846.2734375,0.9452395439147948,1.0,0.0,3.0,1.0,0.0
17834040,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9990000128746032,0.497461199760437,0.3992434740066528,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.95500648021698,0.3804939389228821,0.3601891994476318,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.9595902562141418,0.3852104842662811,0.2696492075920105,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.9093220829963684,0.3338113129138946,0.3166451454162597,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7929107546806335,0.2195268720388412,0.992233395576477,285.1241455078125,284.95001220703125,298.6595153808594,294.19439697265625,297.9567565917969,297.4351806640625,285.1311950683594,1.0,0.510875403881073,0.6405923366546631,0.6405923366546631,1.0,1.0,-2.8069326877593994,1.1987721920013428,1.6081606149673462,0.565086305141449,1.0,1.0,0.0,98.70667266845705,136.0,56176.89453125,0.0,1729.5244140625,1.0,280.0560302734375,283.5488586425781,297.2846374511719,300.8234558105469,293.1499938964844,293.1499938964844,279.75,33183.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404878377914429,1.0,0.0,0.0,3.8369174003601074,3.8369429111480713,9.823318123380886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6484375,0.0,1729.080322265625,1895.4371337890625,0.0,2846.2734375,0.9452395439147948,1.0,0.0,3.0,1.0,0.0
17834100,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.4977791011333465,0.4132413566112518,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9446978569030762,0.3821938633918762,0.3619989454746246,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9485847353935242,0.385940819978714,0.2703233957290649,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8994525074958801,0.3347623646259308,0.3177438974380493,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7844859957695007,0.220052108168602,0.9955174922943116,285.0401306152344,284.95001220703125,298.6776733398437,294.1981811523437,297.98992919921875,297.42364501953125,285.0339660644531,1.0,0.5171964168548584,0.7857645750045776,0.7857645750045776,1.0,1.0,-2.8320016860961914,1.278539538383484,1.5534621477127075,0.6391544938087463,1.0,1.0,0.0,103.01799774169922,136.0,58522.91796875,0.0,1788.312744140625,1.0,279.7950439453125,283.4206237792969,297.3441467285156,301.1441955566406,293.1499938964844,293.1499938964844,279.75,33812.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582454919815063,1.0,0.0,0.0,3.87314248085022,3.873168230056762,1.0009680408984425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.4775390625,0.0,1778.5179443359375,1895.4371337890625,0.0,3012.55126953125,0.9538621306419371,1.0,0.0,3.0,1.0,0.0
17834160,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.4961962401866913,0.4306390583515167,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.931432008743286,0.3835934400558471,0.3635966777801513,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9344629645347596,0.3863185942173004,0.2708080112934112,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8876798748970032,0.3354375660419464,0.31865394115448,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7742211222648621,0.2203356176614761,0.9980631470680236,284.998779296875,284.95001220703125,298.69464111328125,294.2015380859375,297.9632873535156,297.4000244140625,284.9960327148437,1.0,0.5245363116264343,0.6435109972953796,0.6435109972953796,1.0,1.0,-2.859562873840332,1.239129662513733,1.620433330535889,0.5936771035194397,1.0,1.0,0.0,108.38925170898438,154.0,58843.81640625,0.0,1857.748291015625,1.0,279.75653076171875,283.3675842285156,297.3238220214844,301.1484680175781,293.1499938964844,293.1499938964844,279.45001220703125,34302.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696103692054749,1.0,0.0,0.0,3.901099920272827,3.901126146316528,1.0154708434129134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.9091796875,0.0,1817.310546875,1895.4371337890625,0.0,3119.15576171875,0.960515558719635,1.0,0.0,3.0,1.0,0.0
17834220,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.9700527787208556,0.4902375340461731,0.4426881074905395,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8884652256965637,0.3853289783000946,0.3662489056587219,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.889332115650177,0.3858706951141357,0.2712810337543487,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8493030071258545,0.3357887268066406,0.3199889659881592,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7412246465682983,0.2199932336807251,1.0011920928955078,284.7606201171875,284.95001220703125,298.72491455078125,294.2069091796875,297.7093200683594,297.33544921875,284.75787353515625,1.0,0.5386754274368286,0.359003871679306,0.359003871679306,1.0,1.0,-2.8785345554351807,0.7583486437797546,2.120185852050781,0.1101193055510521,0.7899027466773987,0.7899027466773987,0.0,126.34921264648438,172.0,55151.5625,0.0,1981.850341796875,1.0,279.4569396972656,283.10675048828125,297.24542236328125,300.9942932128906,293.1499938964844,293.1499938964844,279.75,46263.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813639283180237,1.0,0.0,0.0,3.612284183502197,3.612309694290161,8.706770699973276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.27197265625,0.0,1567.61083984375,1895.4371337890625,0.0,3229.361572265625,0.9025505781173706,1.0,0.0,3.0,1.0,0.0
17834280,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.9700527787208556,0.4902375340461731,0.4426881074905395,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8884652256965637,0.3853289783000946,0.3662489056587219,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.889332115650177,0.3858706951141357,0.2712810337543487,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8493030071258545,0.3357887268066406,0.3199889659881592,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7412246465682983,0.2199932336807251,1.0011920928955078,284.7606201171875,284.95001220703125,298.72491455078125,294.2069091796875,297.7093200683594,297.33544921875,284.75787353515625,1.0,0.5386754274368286,0.359003871679306,0.359003871679306,1.0,1.0,-2.8785345554351807,0.7583486437797546,2.120185852050781,0.1101193055510521,0.7899027466773987,0.7899027466773987,0.0,126.34921264648438,172.0,55151.5625,0.0,1981.850341796875,1.0,279.4569396972656,283.10675048828125,297.24542236328125,300.9942932128906,293.1499938964844,293.1499938964844,279.75,46263.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813639283180237,1.0,0.0,0.0,3.612284183502197,3.612309694290161,8.706770699973276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.27197265625,0.0,1567.61083984375,1895.4371337890625,0.0,3229.361572265625,0.9025505781173706,1.0,0.0,3.0,1.0,0.0
17834340,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9319329857826232,0.4905615448951721,0.4422584474086761,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8584085702896118,0.3878327012062073,0.3689391911029815,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8577228784561157,0.3863875269889831,0.2718343436717987,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8216460943222046,0.3367705643177032,0.3212915360927582,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7168368697166443,0.2199335843324661,1.0032219886779783,284.9328308105469,284.95001220703125,298.75,294.2104187011719,297.64166259765625,297.31866455078125,284.9356689453125,1.0,0.5522037148475647,0.074496753513813,0.074496753513813,1.0,1.0,-2.890622854232788,0.0142193334177136,2.876403570175171,-0.6363645195960999,0.8499954342842102,0.8499954342842102,0.0,144.36949157714844,190.0,52225.66015625,0.0,2092.249755859375,1.0,279.74090576171875,283.31207275390625,297.10565185546875,300.4715270996094,293.1499938964844,293.1499938964844,280.04998779296875,37945.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538121581077576,1.0,0.0,0.0,3.489677667617798,3.489700555801392,8.125758768073865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.01611328125,0.0,1375.9237060546875,1895.4371337890625,0.0,2970.988037109375,0.8713815808296204,1.0,0.0,3.0,1.0,0.0
17834400,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9319329857826232,0.4905615448951721,0.4422584474086761,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8584085702896118,0.3878327012062073,0.3689391911029815,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8577228784561157,0.3863875269889831,0.2718343436717987,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8216460943222046,0.3367705643177032,0.3212915360927582,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7168368697166443,0.2199335843324661,1.0032219886779783,284.9328308105469,284.95001220703125,298.75,294.2104187011719,297.64166259765625,297.31866455078125,284.9356689453125,1.0,0.5522037148475647,0.074496753513813,0.074496753513813,1.0,1.0,-2.890622854232788,0.0142193334177136,2.876403570175171,-0.6363645195960999,0.8499954342842102,0.8499954342842102,0.0,144.36949157714844,190.0,52225.66015625,0.0,2092.249755859375,1.0,279.74090576171875,283.31207275390625,297.10565185546875,300.4715270996094,293.1499938964844,293.1499938964844,280.04998779296875,37945.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538121581077576,1.0,0.0,0.0,3.489677667617798,3.489700555801392,8.125758768073865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.01611328125,0.0,1375.9237060546875,1895.4371337890625,0.0,2970.988037109375,0.8713815808296204,1.0,0.0,3.0,1.0,0.0
17834460,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9029724597930908,0.4932566881179809,0.4450694918632507,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8367355465888977,0.3911938667297363,0.3726786077022552,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8348818421363831,0.3879210948944092,0.2733136713504791,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7995815873146057,0.3385489881038666,0.3235484659671783,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6962039470672607,0.2205069214105606,1.0086041688919067,285.04864501953125,284.95001220703125,298.7719421386719,294.2138061523437,297.6800842285156,297.321044921875,285.0496826171875,1.0,0.5653712749481201,0.3653881251811981,0.3653881251811981,1.0,1.0,-2.90942645072937,0.7363284230232239,2.173098087310791,0.0808055326342582,0.976787269115448,0.976787269115448,0.0,162.9160919189453,178.0,52286.17578125,0.0,2211.238525390625,1.0,280.0418395996094,283.4401550292969,297.1445007324219,300.4464416503906,293.1499938964844,293.1499938964844,279.75,31679.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836470901966095,1.0,0.0,0.0,3.670753240585327,3.670776844024658,8.990910487227666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.3564453125,0.0,1523.866943359375,1895.4371337890625,0.0,2808.760986328125,0.9067574739456176,1.0,0.0,3.0,1.0,0.0
17834520,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9029724597930908,0.4932566881179809,0.4450694918632507,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8367355465888977,0.3911938667297363,0.3726786077022552,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8348818421363831,0.3879210948944092,0.2733136713504791,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7995815873146057,0.3385489881038666,0.3235484659671783,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6962039470672607,0.2205069214105606,1.0086041688919067,285.04864501953125,284.95001220703125,298.7719421386719,294.2138061523437,297.6800842285156,297.321044921875,285.0496826171875,1.0,0.5653712749481201,0.3653881251811981,0.3653881251811981,1.0,1.0,-2.90942645072937,0.7363284230232239,2.173098087310791,0.0808055326342582,0.976787269115448,0.976787269115448,0.0,162.9160919189453,178.0,52286.17578125,0.0,2211.238525390625,1.0,280.0418395996094,283.4401550292969,297.1445007324219,300.4464416503906,293.1499938964844,293.1499938964844,279.75,31679.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836470901966095,1.0,0.0,0.0,3.670753240585327,3.670776844024658,8.990910487227666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.3564453125,0.0,1523.866943359375,1895.4371337890625,0.0,2808.760986328125,0.9067574739456176,1.0,0.0,3.0,1.0,0.0
17834580,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8973854780197144,0.4954758882522583,0.4473036229610443,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.832921028137207,0.3942941427230835,0.3758353888988495,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8298788666725159,0.3891347646713257,0.2743444442749023,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.794712483882904,0.3401118218898773,0.3252571821212768,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.6913008093833923,0.2210041284561157,1.0118484497070312,285.091796875,284.95001220703125,298.7929992675781,294.2189025878906,297.95611572265625,297.319580078125,285.0955505371094,1.0,0.569464385509491,0.6562795042991638,0.6562795042991638,1.0,1.0,-2.9231061935424805,1.264562964439392,1.6585432291030884,0.6056241989135742,1.0,1.0,0.0,168.61474609375,166.0,58883.85546875,0.0,2260.55126953125,1.0,279.7570495605469,283.45318603515625,297.306396484375,301.0270690917969,293.1499938964844,293.1499938964844,279.45001220703125,32622.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571673631668091,1.0,0.0,0.0,3.804988384246826,3.805013418197632,9.66050720307976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.0244140625,0.0,1686.1917724609375,1895.4371337890625,0.0,3002.44140625,0.937642514705658,1.0,0.0,3.0,1.0,0.0
17834640,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8973854780197144,0.4954758882522583,0.4473036229610443,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.832921028137207,0.3942941427230835,0.3758353888988495,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8298788666725159,0.3891347646713257,0.2743444442749023,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.794712483882904,0.3401118218898773,0.3252571821212768,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.6913008093833923,0.2210041284561157,1.0118484497070312,285.091796875,284.95001220703125,298.7929992675781,294.2189025878906,297.95611572265625,297.319580078125,285.0955505371094,1.0,0.569464385509491,0.6562795042991638,0.6562795042991638,1.0,1.0,-2.9231061935424805,1.264562964439392,1.6585432291030884,0.6056241989135742,1.0,1.0,0.0,168.61474609375,166.0,58883.85546875,0.0,2260.55126953125,1.0,279.7570495605469,283.45318603515625,297.306396484375,301.0270690917969,293.1499938964844,293.1499938964844,279.45001220703125,32622.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571673631668091,1.0,0.0,0.0,3.804988384246826,3.805013418197632,9.66050720307976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.0244140625,0.0,1686.1917724609375,1895.4371337890625,0.0,3002.44140625,0.937642514705658,1.0,0.0,3.0,1.0,0.0
17834700,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8989688754081726,0.4963321089744568,0.4482516646385193,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8346868753433228,0.3957128226757049,0.3772585690021515,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8310260772705078,0.3895840644836426,0.2747375667095184,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7961235642433167,0.3407781422138214,0.3259590864181518,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6922905445098877,0.2211934626102447,1.012864589691162,284.9757385253906,284.95001220703125,298.80322265625,294.2220764160156,297.9919128417969,297.31719970703125,284.967041015625,1.0,0.5696966648101807,0.8017252087593079,0.8017252087593079,1.0,1.0,-2.928497314453125,1.3284343481063845,1.6000629663467407,0.6682555079460144,0.993198037147522,0.993198037147522,0.0,168.159423828125,166.0,60950.34765625,0.0,2267.412109375,1.0,279.49566650390625,283.2992858886719,297.3583374023437,301.32867431640625,293.1499938964844,293.1499938964844,279.45001220703125,33436.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736231923103333,1.0,0.0,0.0,3.84772539138794,3.8477509021759033,9.878737046165045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.904296875,0.0,1744.2540283203125,1895.4371337890625,0.0,3156.794921875,0.947777271270752,1.0,0.0,3.0,1.0,0.0
17834760,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9015225172042848,0.4966467022895813,0.4486512541770935,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8373613357543945,0.3968024253845215,0.3783405721187591,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.833029568195343,0.389647364616394,0.2748403549194336,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7984693050384521,0.3411464095115661,0.3263538777828216,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6941066980361938,0.2211751341819763,1.0128597021102903,284.91522216796875,284.95001220703125,298.8132629394531,294.2256164550781,297.9686279296875,297.3099060058594,284.911865234375,1.0,0.568976104259491,0.6525647640228271,0.6525647640228271,1.0,1.0,-2.9308760166168213,1.2786294221878052,1.652246594429016,0.6180502772331238,0.9496409893035888,0.9496409893035888,0.0,166.60482788085938,154.0,60799.0234375,0.0,2264.066162109375,1.0,279.4565124511719,283.2380676269531,297.3327941894531,301.3011169433594,293.1499938964844,293.1499938964844,279.1499938964844,35438.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832209706306458,1.0,0.0,0.0,3.848130941390991,3.848156690597534,9.880819789032105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.9619140625,0.0,1760.5462646484375,1895.4371337890625,0.0,3246.758544921875,0.948766827583313,1.0,0.0,3.0,1.0,0.0
17834820,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.908008635044098,0.496512234210968,0.4485512673854828,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.843690812587738,0.398159384727478,0.379590094089508,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.8381116986274719,0.3892058134078979,0.2745319306850433,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.8042297959327698,0.341320276260376,0.3264849185943603,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.6987223029136658,0.2208053916692733,1.0109061002731323,284.7678527832031,284.95001220703125,298.8296813964844,294.2324523925781,297.7666931152344,297.2925109863281,284.77069091796875,1.0,0.5661831498146057,0.4019752740859985,0.4019752740859985,1.0,1.0,-2.929697275161743,0.8876098990440369,2.042087316513061,0.2277417629957199,0.7700151205062866,0.7700151205062866,0.0,162.04188537597656,154.0,57080.70703125,0.0,2241.26806640625,1.0,279.1632385253906,283.0846252441406,297.2699584960937,301.14520263671875,293.1499938964844,293.1499938964844,279.1499938964844,48157.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908935189247131,1.0,0.0,0.0,3.474820613861084,3.4748451709747314,8.056716751525528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.15625,0.0,1433.4647216796875,1895.4371337890625,0.0,3318.562744140625,0.8750351071357727,1.0,0.0,3.0,1.0,0.0
17834880,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.909691035747528,0.4965827465057373,0.44849294424057,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.8452202677726746,0.3984557390213012,0.3797848522663116,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.8393869996070862,0.3891660273075104,0.2744374871253967,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8056401014328003,0.3413817584514618,0.3264660835266113,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.699870228767395,0.220747172832489,1.0103473663330078,284.7705993652344,284.95001220703125,298.8327331542969,294.2338562011719,297.7012939453125,297.2900695800781,284.7689208984375,1.0,0.5654832124710083,0.3542439341545105,0.3542439341545105,1.0,1.0,-2.929051399230957,0.7635698914527893,2.1654813289642334,0.1039235591888427,0.7526426315307617,0.7526426315307617,0.0,160.9057159423828,142.0,55692.43359375,0.0,2235.17236328125,1.0,279.1576232910156,283.0826721191406,297.2411193847656,301.0334777832031,293.1499938964844,293.1499938964844,279.45001220703125,48575.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888583779335022,1.0,0.0,0.0,3.3917076587677,3.3917315006256104,7.675914730498334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.2890625,0.0,1351.7769775390625,1895.4371337890625,0.0,3296.96044921875,0.8575626611709595,1.0,0.0,3.0,1.0,0.0
17834940,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.926736295223236,0.4986502826213836,0.4494602382183075,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8594254851341248,0.4012987315654754,0.3817419111728668,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8519381284713745,0.3900668323040008,0.2744933664798736,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8183106780052185,0.3426446914672851,0.3269767165184021,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7109298706054688,0.2210024446249008,1.008691430091858,284.9316101074219,284.95001220703125,298.8515319824219,294.2435302734375,297.64190673828125,297.28936767578125,284.9357604980469,1.0,0.5606718063354492,0.0559230931103229,0.0559230931103229,1.0,1.0,-2.931247472763061,0.0038794132415205,2.927367925643921,-0.6558449268341064,0.8084889054298401,0.8084889054298401,0.0,151.57131958007812,130.0,52676.46484375,0.0,2197.55078125,1.0,279.4387512207031,283.2782287597656,297.119384765625,300.5107727050781,293.1499938964844,293.1499938964844,279.75,38510.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570325374603271,1.0,0.0,0.0,3.271435737609864,3.271456718444824,7.14118186806445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.57666015625,0.0,1168.2073974609375,1895.4371337890625,0.0,3001.177490234375,0.8237762451171875,1.0,0.0,3.0,1.0,0.0
17835000,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.926736295223236,0.4986502826213836,0.4494602382183075,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8594254851341248,0.4012987315654754,0.3817419111728668,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8519381284713745,0.3900668323040008,0.2744933664798736,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8183106780052185,0.3426446914672851,0.3269767165184021,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7109298706054688,0.2210024446249008,1.008691430091858,284.9316101074219,284.95001220703125,298.8515319824219,294.2435302734375,297.64190673828125,297.28936767578125,284.9357604980469,1.0,0.5606718063354492,0.0559230931103229,0.0559230931103229,1.0,1.0,-2.931247472763061,0.0038794132415205,2.927367925643921,-0.6558449268341064,0.8084889054298401,0.8084889054298401,0.0,151.57131958007812,130.0,52676.46484375,0.0,2197.55078125,1.0,279.4387512207031,283.2782287597656,297.119384765625,300.5107727050781,293.1499938964844,293.1499938964844,279.75,38510.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570325374603271,1.0,0.0,0.0,3.271435737609864,3.271456718444824,7.14118186806445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.57666015625,0.0,1168.2073974609375,1895.4371337890625,0.0,3001.177490234375,0.8237762451171875,1.0,0.0,3.0,1.0,0.0
17835060,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9497472047805786,0.5014784932136536,0.4515658915042877,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8788900971412659,0.404864102602005,0.3845933079719543,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8696576952934265,0.3917914628982544,0.2753165960311889,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8346651792526245,0.3445978760719299,0.3283112049102783,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.72493976354599,0.2218457013368606,1.0100589990615845,285.0185241699219,284.95001220703125,298.86968994140625,294.2545166015625,297.6811218261719,297.2968139648437,285.01959228515625,1.0,0.5550719499588013,0.3624868392944336,0.3624868392944336,1.0,1.0,-2.9414470195770264,0.7374275922775269,2.20401930809021,0.0745366811752319,0.9063704013824464,0.9063704013824464,0.0,141.35369873046875,118.0,52756.47265625,0.0,2158.96728515625,1.0,279.73876953125,283.3791809082031,297.1791076660156,300.51025390625,293.1499938964844,293.1499938964844,279.45001220703125,32096.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385959267616272,1.0,0.0,0.0,3.4568331241607666,3.4568545818328857,7.973521292115038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5771484375,0.0,1301.029296875,1895.4371337890625,0.0,2828.599609375,0.8591493964195251,1.0,0.0,3.0,1.0,0.0
