time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835120,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9497472047805786,0.5014784932136536,0.4515658915042877,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8788900971412659,0.404864102602005,0.3845933079719543,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8696576952934265,0.3917914628982544,0.2753165960311889,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8346651792526245,0.3445978760719299,0.3283112049102783,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.72493976354599,0.2218457013368606,1.0100589990615845,285.0185241699219,284.95001220703125,298.86968994140625,294.2545166015625,297.6811218261719,297.2968139648437,285.01959228515625,1.0,0.5550719499588013,0.3624868392944336,0.3624868392944336,1.0,1.0,-2.9414470195770264,0.7374275922775269,2.20401930809021,0.0745366811752319,0.9063704013824464,0.9063704013824464,0.0,141.35369873046875,118.0,52756.47265625,0.0,2158.96728515625,1.0,279.73876953125,283.3791809082031,297.1791076660156,300.51025390625,293.1499938964844,293.1499938964844,279.45001220703125,32096.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385959267616272,1.0,0.0,0.0,3.4568331241607666,3.4568545818328857,7.973521292115038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5771484375,0.0,1301.029296875,1895.4371337890625,0.0,2828.599609375,0.8591493964195251,1.0,0.0,3.0,1.0,0.0
17835180,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9749016761779784,0.503663182258606,0.4531391859054565,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9032912254333496,0.4082008898258209,0.3872934579849243,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8922566771507263,0.3932333886623382,0.2760024666786194,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8553012013435364,0.346371591091156,0.3295418322086334,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7418050765991211,0.2226341962814331,1.0114408731460571,285.065185546875,284.95001220703125,298.8872375488281,294.2667236328125,297.9905700683594,297.2991943359375,285.0652160644531,1.0,0.5490512251853943,0.6690505743026733,0.6690505743026733,1.0,1.0,-2.9505486488342285,1.285986304283142,1.6645623445510864,0.620439887046814,0.9958576560020448,0.9958576560020448,0.0,130.26451110839844,106.0,59884.4765625,0.0,2115.894287109375,1.0,279.4586486816406,283.3905334472656,297.35430908203125,301.12847900390625,293.1499938964844,293.1499938964844,279.1499938964844,30610.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858848512172699,1.0,0.0,0.0,3.643993377685547,3.6440162658691406,8.86030022684281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9853515625,0.0,1486.2362060546875,1895.4371337890625,0.0,3018.205810546875,0.9004179835319519,1.0,0.0,3.0,1.0,0.0
17835240,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9749016761779784,0.503663182258606,0.4531391859054565,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9032912254333496,0.4082008898258209,0.3872934579849243,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8922566771507263,0.3932333886623382,0.2760024666786194,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8553012013435364,0.346371591091156,0.3295418322086334,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7418050765991211,0.2226341962814331,1.0114408731460571,285.065185546875,284.95001220703125,298.8872375488281,294.2667236328125,297.9905700683594,297.2991943359375,285.0652160644531,1.0,0.5490512251853943,0.6690505743026733,0.6690505743026733,1.0,1.0,-2.9505486488342285,1.285986304283142,1.6645623445510864,0.620439887046814,0.9958576560020448,0.9958576560020448,0.0,130.26451110839844,106.0,59884.4765625,0.0,2115.894287109375,1.0,279.4586486816406,283.3905334472656,297.35430908203125,301.12847900390625,293.1499938964844,293.1499938964844,279.1499938964844,30610.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858848512172699,1.0,0.0,0.0,3.643993377685547,3.6440162658691406,8.86030022684281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9853515625,0.0,1486.2362060546875,1895.4371337890625,0.0,3018.205810546875,0.9004179835319519,1.0,0.0,3.0,1.0,0.0
17835300,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9873638153076172,0.5042707920074463,0.4537641704082489,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9184847474098206,0.409614235162735,0.388564258813858,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9055424332618712,0.3936606645584106,0.2762751877307892,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8676910996437073,0.347037672996521,0.3300878405570984,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7518555521965027,0.2228902578353881,1.0119550228118896,284.9241638183594,284.95001220703125,298.89581298828125,294.27325439453125,298.0255126953125,297.2967529296875,284.9169311523437,1.0,0.5459678769111633,0.822332501411438,0.822332501411438,1.0,1.0,-2.9544334411621094,1.3449949026107788,1.6094385385513306,0.6784859299659729,0.9194564819335938,0.9194564819335938,0.0,124.53002166748048,106.0,61874.5859375,0.0,2093.359375,1.0,279.1995849609375,283.21954345703125,297.4132385253906,301.44635009765625,293.1499938964844,293.1499938964844,279.1499938964844,33496.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759156465530396,1.0,0.0,0.0,3.6919353008270255,3.691959381103516,9.094973734136148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.5732421875,0.0,1561.3778076171875,1895.4371337890625,0.0,3178.29296875,0.9112991094589232,1.0,0.0,3.0,1.0,0.0
17835360,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9981563687324524,0.50444495677948,0.4538186192512512,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9345348477363586,0.4107430875301361,0.3894994556903839,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.919930934906006,0.3937602937221527,0.2762624323368072,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8803633451461792,0.3474436402320862,0.3303398191928863,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7621757984161377,0.2229542136192321,1.0115385055541992,284.8962707519531,284.95001220703125,298.9042358398437,294.28009033203125,298.00341796875,297.290283203125,284.8947448730469,1.0,0.542709469795227,0.6688263416290283,0.6688263416290283,1.0,1.0,-2.955266237258911,1.3001748323440552,1.655091404914856,0.6335362792015076,0.8860465288162231,0.8860465288162231,0.0,119.09266662597656,94.0,61569.81640625,0.0,2067.703125,1.0,279.1575012207031,283.1923828125,297.3874816894531,301.40771484375,293.1499938964844,293.1499938964844,279.45001220703125,36611.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854348063468933,1.0,0.0,0.0,3.649901866912842,3.649925947189331,8.889056175576115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.896484375,0.0,1537.633544921875,1895.4371337890625,0.0,3267.489501953125,0.9051610231399536,1.0,0.0,3.0,1.0,0.0
17835420,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9990000128746032,0.5091264247894287,0.4253552258014679,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9617860317230223,0.4132738411426544,0.391526997089386,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.9461824297904968,0.3942811489105224,0.2763617038726806,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.9031172394752502,0.3484595417976379,0.3309508860111236,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7808570265769958,0.2231695652008056,1.0108892917633057,284.8268127441406,284.95001220703125,298.9207458496094,294.2944641113281,297.74468994140625,297.2998962402344,284.8216857910156,1.0,0.5345907807350159,0.3618140816688537,0.3618140816688537,1.0,1.0,-2.935389995574951,0.7866174578666687,2.1487724781036377,0.1259815990924835,0.8183324337005615,0.8183324337005615,0.0,109.91251373291016,97.0,55827.7890625,0.0,1982.9197998046875,1.0,279.4421691894531,283.1456298828125,297.2727966308594,300.9944763183594,293.1499938964844,293.1499938964844,279.75,39744.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785022497177124,1.0,0.0,0.0,3.6038217544555664,3.603845834732056,8.666024200465472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.3984375,0.0,1510.0628662109375,1895.4371337890625,0.0,3202.542724609375,0.8946272730827332,1.0,0.0,3.0,1.0,0.0
17835480,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9990000128746032,0.5091264247894287,0.4253552258014679,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9617860317230223,0.4132738411426544,0.391526997089386,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.9461824297904968,0.3942811489105224,0.2763617038726806,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.9031172394752502,0.3484595417976379,0.3309508860111236,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7808570265769958,0.2231695652008056,1.0108892917633057,284.8268127441406,284.95001220703125,298.9207458496094,294.2944641113281,297.74468994140625,297.2998962402344,284.8216857910156,1.0,0.5345907807350159,0.3618140816688537,0.3618140816688537,1.0,1.0,-2.935389995574951,0.7866174578666687,2.1487724781036377,0.1259815990924835,0.8183324337005615,0.8183324337005615,0.0,109.91251373291016,97.0,55827.7890625,0.0,1982.9197998046875,1.0,279.4421691894531,283.1456298828125,297.2727966308594,300.9944763183594,293.1499938964844,293.1499938964844,279.75,39744.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785022497177124,1.0,0.0,0.0,3.6038217544555664,3.603845834732056,8.666024200465472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.3984375,0.0,1510.0628662109375,1895.4371337890625,0.0,3202.542724609375,0.8946272730827332,1.0,0.0,3.0,1.0,0.0
17835540,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.5172127485275269,0.4132730662822723,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9728610515594482,0.4159436821937561,0.3937679529190063,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9565402269363404,0.3949611186981201,0.276620477437973,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9134337902069092,0.3495771884918213,0.3317615985870361,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7887018918991089,0.2234757095575332,1.0112922191619873,284.9433898925781,284.95001220703125,298.93682861328125,294.3097839355469,297.6908569335937,297.32763671875,284.9443664550781,1.0,0.5301240682601929,0.0548018030822277,0.0548018030822277,1.0,1.0,-2.914121150970459,0.0035857106558978,2.9105353355407715,-0.6530574560165405,0.861294686794281,0.861294686794281,0.0,105.8988037109375,117.0,52288.2421875,0.0,1940.6571044921875,1.0,279.7404479980469,283.3051452636719,297.19293212890625,300.5555725097656,293.1499938964844,293.1499938964844,280.04998779296875,36705.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499183654785156,1.0,0.0,0.0,3.502643346786499,3.5026662349700928,8.186252671293914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.10986328125,0.0,1380.3917236328125,1895.4371337890625,0.0,2934.505859375,0.8730091452598572,1.0,0.0,3.0,1.0,0.0
17835600,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.5172127485275269,0.4132730662822723,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9728610515594482,0.4159436821937561,0.3937679529190063,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9565402269363404,0.3949611186981201,0.276620477437973,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9134337902069092,0.3495771884918213,0.3317615985870361,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7887018918991089,0.2234757095575332,1.0112922191619873,284.9433898925781,284.95001220703125,298.93682861328125,294.3097839355469,297.6908569335937,297.32763671875,284.9443664550781,1.0,0.5301240682601929,0.0548018030822277,0.0548018030822277,1.0,1.0,-2.914121150970459,0.0035857106558978,2.9105353355407715,-0.6530574560165405,0.861294686794281,0.861294686794281,0.0,105.8988037109375,117.0,52288.2421875,0.0,1940.6571044921875,1.0,279.7404479980469,283.3051452636719,297.19293212890625,300.5555725097656,293.1499938964844,293.1499938964844,280.04998779296875,36705.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499183654785156,1.0,0.0,0.0,3.502643346786499,3.5026662349700928,8.186252671293914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.10986328125,0.0,1380.3917236328125,1895.4371337890625,0.0,2934.505859375,0.8730091452598572,1.0,0.0,3.0,1.0,0.0
17835660,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.5241066217422485,0.4202961921691894,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9701762795448304,0.4194827079772949,0.3970291316509247,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9520868062973022,0.396604984998703,0.2777055203914642,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9094754457473756,0.3514791131019592,0.3334951102733612,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7852358222007751,0.2244255989789962,1.015343189239502,285.05682373046875,284.95001220703125,298.9525451660156,294.3259582519531,297.7430114746094,297.3541564941406,285.0584411621094,1.0,0.5345265865325928,0.3614399433135986,0.3614399433135986,1.0,1.0,-2.934237003326416,0.7323411703109741,2.2018959522247314,0.0698655918240547,0.990851104259491,0.990851104259491,0.0,108.48624420166016,137.0,52390.4296875,0.0,1982.1175537109373,1.0,280.0409240722656,283.4321594238281,297.25457763671875,300.5580444335937,293.1499938964844,293.1499938964844,279.75,31413.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322219252586365,1.0,0.0,0.0,3.686553239822388,3.686576843261719,9.06847617443418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.8818359375,0.0,1539.5565185546875,1895.4371337890625,0.0,2769.138916015625,0.9103869199752808,1.0,0.0,3.0,1.0,0.0
17835720,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.5241066217422485,0.4202961921691894,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9701762795448304,0.4194827079772949,0.3970291316509247,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9520868062973022,0.396604984998703,0.2777055203914642,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9094754457473756,0.3514791131019592,0.3334951102733612,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7852358222007751,0.2244255989789962,1.015343189239502,285.05682373046875,284.95001220703125,298.9525451660156,294.3259582519531,297.7430114746094,297.3541564941406,285.0584411621094,1.0,0.5345265865325928,0.3614399433135986,0.3614399433135986,1.0,1.0,-2.934237003326416,0.7323411703109741,2.2018959522247314,0.0698655918240547,0.990851104259491,0.990851104259491,0.0,108.48624420166016,137.0,52390.4296875,0.0,1982.1175537109373,1.0,280.0409240722656,283.4321594238281,297.25457763671875,300.5580444335937,293.1499938964844,293.1499938964844,279.75,31413.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322219252586365,1.0,0.0,0.0,3.686553239822388,3.686576843261719,9.06847617443418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.8818359375,0.0,1539.5565185546875,1895.4371337890625,0.0,2769.138916015625,0.9103869199752808,1.0,0.0,3.0,1.0,0.0
17835780,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.9990000128746032,0.5251104831695557,0.4434140026569366,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.9553760290145874,0.4229170680046081,0.4004701673984527,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.9345616102218628,0.3981205523014068,0.278917521238327,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8944293260574341,0.3533061444759369,0.3354321122169494,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.7723856568336487,0.2253203243017196,1.0204774141311646,285.1587219238281,284.95001220703125,298.9678955078125,294.34283447265625,298.05181884765625,297.3448791503906,285.1653747558594,1.0,0.5448864698410034,0.6680780649185181,0.6680780649185181,1.0,1.0,-2.9760982990264893,1.297474980354309,1.6786233186721802,0.624824047088623,1.0,1.0,0.0,116.09996032714844,155.0,59820.40234375,0.0,2088.075439453125,1.0,279.7557373046875,283.4972839355469,297.4371337890625,301.1947937011719,293.1499938964844,293.1499938964844,279.45001220703125,32845.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540008664131165,1.0,0.0,0.0,3.814948797225952,3.814974069595337,9.711151278679608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.5595703125,0.0,1699.876708984375,1895.4371337890625,0.0,2972.757080078125,0.9400475025177002,1.0,0.0,3.0,1.0,0.0
17835840,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.9990000128746032,0.5251104831695557,0.4434140026569366,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.9553760290145874,0.4229170680046081,0.4004701673984527,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.9345616102218628,0.3981205523014068,0.278917521238327,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8944293260574341,0.3533061444759369,0.3354321122169494,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.7723856568336487,0.2253203243017196,1.0204774141311646,285.1587219238281,284.95001220703125,298.9678955078125,294.34283447265625,298.05181884765625,297.3448791503906,285.1653747558594,1.0,0.5448864698410034,0.6680780649185181,0.6680780649185181,1.0,1.0,-2.9760982990264893,1.297474980354309,1.6786233186721802,0.624824047088623,1.0,1.0,0.0,116.09996032714844,155.0,59820.40234375,0.0,2088.075439453125,1.0,279.7557373046875,283.4972839355469,297.4371337890625,301.1947937011719,293.1499938964844,293.1499938964844,279.45001220703125,32845.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540008664131165,1.0,0.0,0.0,3.814948797225952,3.814974069595337,9.711151278679608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.5595703125,0.0,1699.876708984375,1895.4371337890625,0.0,2972.757080078125,0.9400475025177002,1.0,0.0,3.0,1.0,0.0
17835900,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.523505687713623,0.4584072232246399,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9453322291374208,0.4245584905147552,0.402281105518341,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.923417627811432,0.3988000452518463,0.2795949876308441,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8852401375770569,0.3541581034660339,0.3364840149879455,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7645205855369568,0.2256938070058822,1.0232408046722412,285.0706787109375,284.95001220703125,298.9754943847656,294.3515319824219,298.0802001953125,297.3291320800781,285.0646667480469,1.0,0.5514563322067261,0.8213971853256226,0.8213971853256226,1.0,1.0,-3.001696348190308,1.367877721786499,1.633818507194519,0.6893224716186523,1.0,1.0,0.0,121.11869049072266,155.0,62203.87890625,0.0,2157.64794921875,1.0,279.4954833984375,283.36541748046875,297.4978332519531,301.5290832519531,293.1499938964844,293.1499938964844,279.45001220703125,33521.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716519474983215,1.0,0.0,0.0,3.856436252593994,3.856462001800537,9.92351715467521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.1259765625,0.0,1755.6026611328125,1895.4371337890625,0.0,3138.306396484375,0.9498857259750366,1.0,0.0,3.0,1.0,0.0
17835960,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9950011372566224,0.520240843296051,0.4697230160236358,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9304680228233336,0.4258146286010742,0.4038431942462921,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9082940220832824,0.3990613520145416,0.2800677418708801,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8725140690803528,0.3546772301197052,0.3373361229896545,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7537850737571716,0.2258003652095794,1.0253514051437378,285.0248718261719,284.95001220703125,298.9830017089844,294.3603820800781,298.0464782714844,297.3041381835937,285.021240234375,1.0,0.5584357380867004,0.6670808792114258,0.6670808792114258,1.0,1.0,-3.023302793502808,1.3313329219818115,1.6919699907302856,0.6484127640724182,1.0,1.0,0.0,127.87128448486328,173.0,62559.140625,0.0,2229.250244140625,1.0,279.4565734863281,283.309326171875,297.48028564453125,301.5396728515625,293.1499938964844,293.1499938964844,279.1499938964844,34075.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826300501823425,1.0,0.0,0.0,3.888166904449463,3.888192892074585,1.0087488817589474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.9951171875,0.0,1799.2957763671875,1895.4371337890625,0.0,3241.22314453125,0.9574378132820128,1.0,0.0,3.0,1.0,0.0
17836020,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.956812858581543,0.5155286192893982,0.465711772441864,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.8921282887458801,0.4268973469734192,0.405989795923233,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8719052672386169,0.3982165455818176,0.2803407609462738,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8397931456565857,0.3545337915420532,0.3382914662361145,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.7263595461845398,0.2251081019639969,1.0270965099334717,284.7543334960937,284.95001220703125,298.9967041015625,294.3769836425781,297.7756042480469,297.26568603515625,284.7520446777344,1.0,0.5696909427642822,0.3831389844417572,0.3831389844417572,1.0,1.0,-3.022691249847412,0.8732672929763794,2.1494240760803223,0.1912764459848404,0.7925487160682678,0.7925487160682678,0.0,146.2854766845703,173.0,58892.109375,0.0,2327.1279296875,1.0,279.1595458984375,283.0278625488281,297.421630859375,301.4163818359375,293.1499938964844,293.1499938964844,279.1499938964844,45903.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893446683883667,1.0,0.0,0.0,3.638401985168457,3.638427495956421,8.833130209495721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1884765625,0.0,1594.1644287109375,1895.4371337890625,0.0,3342.425537109375,0.9071364998817444,1.0,0.0,3.0,1.0,0.0
17836080,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9535093903541564,0.5152528882026672,0.4654513001441955,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8894504904747009,0.4269700944423675,0.4061149060726166,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.8692249655723572,0.3981200158596039,0.280314952135086,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.8374240398406982,0.3544988632202148,0.338318407535553,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7243078351020813,0.2250252813100814,1.0270318984985352,284.75030517578125,284.95001220703125,298.9978942871094,294.3784484863281,297.736328125,297.26318359375,284.748291015625,1.0,0.5706432461738586,0.3584483861923218,0.3584483861923218,1.0,1.0,-3.022451639175415,0.8066946268081665,2.215757131576538,0.1248250901699066,0.7792497873306274,0.7792497873306274,0.0,147.85479736328125,191.0,58081.30078125,0.0,2335.188232421875,1.0,279.1571960449219,283.0254821777344,297.40789794921875,301.35845947265625,293.1499938964844,293.1499938964844,279.45001220703125,47040.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925207257270813,1.0,0.0,0.0,3.5869717597961426,3.5869972705841064,8.585176374253933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.56640625,0.0,1545.3486328125,1895.4371337890625,0.0,3333.77294921875,0.8970161080360413,1.0,0.0,3.0,1.0,0.0
17836140,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9192095398902892,0.5145765542984009,0.4645372331142425,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8632760643959045,0.429083377122879,0.4084084331989288,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8432575464248657,0.3982651531696319,0.2806042730808258,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8138514757156372,0.3550772666931152,0.3392347693443298,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7021992206573486,0.2246552854776382,1.0277142524719238,284.9256286621094,284.95001220703125,299.0126037597656,294.3969421386719,297.6498107910156,297.25177001953125,284.9294128417969,1.0,0.5826749205589294,0.0498158559203147,0.0498158559203147,1.0,1.0,-3.0263829231262207,0.0025753178633749,3.0238075256347656,-0.6795201301574707,0.8353356719017029,0.8353356719017029,0.0,166.12661743164062,194.0,54690.35546875,0.0,2442.5078125,1.0,279.4404602050781,283.2394104003906,297.28204345703125,300.80133056640625,293.1499938964844,293.1499938964844,279.75,38590.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628123998641968,1.0,0.0,0.0,3.433746814727783,3.4337692260742188,7.867375302339497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.7431640625,0.0,1323.859130859375,1895.4371337890625,0.0,3055.38427734375,0.8595716953277588,1.0,0.0,3.0,1.0,0.0
17836200,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9192095398902892,0.5145765542984009,0.4645372331142425,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8632760643959045,0.429083377122879,0.4084084331989288,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8432575464248657,0.3982651531696319,0.2806042730808258,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8138514757156372,0.3550772666931152,0.3392347693443298,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7021992206573486,0.2246552854776382,1.0277142524719238,284.9256286621094,284.95001220703125,299.0126037597656,294.3969421386719,297.6498107910156,297.25177001953125,284.9294128417969,1.0,0.5826749205589294,0.0498158559203147,0.0498158559203147,1.0,1.0,-3.0263829231262207,0.0025753178633749,3.0238075256347656,-0.6795201301574707,0.8353356719017029,0.8353356719017029,0.0,166.12661743164062,194.0,54690.35546875,0.0,2442.5078125,1.0,279.4404602050781,283.2394104003906,297.28204345703125,300.80133056640625,293.1499938964844,293.1499938964844,279.75,38590.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628123998641968,1.0,0.0,0.0,3.433746814727783,3.4337692260742188,7.867375302339497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.7431640625,0.0,1323.859130859375,1895.4371337890625,0.0,3055.38427734375,0.8595716953277588,1.0,0.0,3.0,1.0,0.0
17836260,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9032840728759766,0.5158368945121765,0.4658834934234619,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8514183163642883,0.4321828484535217,0.4116410911083221,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8311311602592468,0.399533063173294,0.2817085981369018,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8016890287399292,0.3565568327903747,0.3409492671489715,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6905317306518555,0.2249793708324432,1.0307561159133911,285.0318908691406,284.95001220703125,299.0272216796875,294.4158020019531,297.6903991699219,297.2546691894531,285.0338439941406,1.0,0.5902122855186462,0.3616484105587005,0.3616484105587005,1.0,1.0,-3.0389227867126465,0.7657638192176819,2.2731587886810303,0.0803304836153984,0.948478102684021,0.948478102684021,0.0,177.98660278320312,197.0,54760.45703125,0.0,2521.768310546875,1.0,279.7403259277344,283.36151123046875,297.343017578125,300.7964172363281,293.1499938964844,293.1499938964844,279.45001220703125,32156.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447969555854797,1.0,0.0,0.0,3.607156753540039,3.607179641723633,8.682070529175689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1123046875,0.0,1457.6055908203125,1895.4371337890625,0.0,2886.564208984375,0.8930102586746216,1.0,0.0,3.0,1.0,0.0
17836320,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9032840728759766,0.5158368945121765,0.4658834934234619,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8514183163642883,0.4321828484535217,0.4116410911083221,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8311311602592468,0.399533063173294,0.2817085981369018,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8016890287399292,0.3565568327903747,0.3409492671489715,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6905317306518555,0.2249793708324432,1.0307561159133911,285.0318908691406,284.95001220703125,299.0272216796875,294.4158020019531,297.6903991699219,297.2546691894531,285.0338439941406,1.0,0.5902122855186462,0.3616484105587005,0.3616484105587005,1.0,1.0,-3.0389227867126465,0.7657638192176819,2.2731587886810303,0.0803304836153984,0.948478102684021,0.948478102684021,0.0,177.98660278320312,197.0,54760.45703125,0.0,2521.768310546875,1.0,279.7403259277344,283.36151123046875,297.343017578125,300.7964172363281,293.1499938964844,293.1499938964844,279.45001220703125,32156.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447969555854797,1.0,0.0,0.0,3.607156753540039,3.607179641723633,8.682070529175689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1123046875,0.0,1457.6055908203125,1895.4371337890625,0.0,2886.564208984375,0.8930102586746216,1.0,0.0,3.0,1.0,0.0
17836380,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8950074315071106,0.5167967081069946,0.466998279094696,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8454955220222473,0.4351654648780823,0.4147079288959503,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8245286345481873,0.4006725549697876,0.2826972007751465,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.7949784994125366,0.3579710721969604,0.3425445556640625,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.6840605139732361,0.2253419905900955,1.0335928201675415,285.1106262207031,284.95001220703125,299.041748046875,294.43487548828125,298.0373229980469,297.25616455078125,285.1139831542969,1.0,0.595625638961792,0.6734809875488281,0.6734809875488281,1.0,1.0,-3.050466299057007,1.3355311155319214,1.714935302734375,0.6472668051719666,1.0,1.0,0.0,185.6302185058593,185.0,62222.6953125,0.0,2580.082763671875,1.0,279.4573669433594,283.402099609375,297.5225830078125,301.4410095214844,293.1499938964844,293.1499938964844,279.1499938964844,31987.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651352524757385,1.0,0.0,0.0,3.768155097961426,3.768179416656494,9.474380249230308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.056640625,0.0,1637.6468505859375,1895.4371337890625,0.0,3077.17431640625,0.9287744164466858,1.0,0.0,3.0,1.0,0.0
17836440,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8950074315071106,0.5167967081069946,0.466998279094696,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8454955220222473,0.4351654648780823,0.4147079288959503,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8245286345481873,0.4006725549697876,0.2826972007751465,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.7949784994125366,0.3579710721969604,0.3425445556640625,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.6840605139732361,0.2253419905900955,1.0335928201675415,285.1106262207031,284.95001220703125,299.041748046875,294.43487548828125,298.0373229980469,297.25616455078125,285.1139831542969,1.0,0.595625638961792,0.6734809875488281,0.6734809875488281,1.0,1.0,-3.050466299057007,1.3355311155319214,1.714935302734375,0.6472668051719666,1.0,1.0,0.0,185.6302185058593,185.0,62222.6953125,0.0,2580.082763671875,1.0,279.4573669433594,283.402099609375,297.5225830078125,301.4410095214844,293.1499938964844,293.1499938964844,279.1499938964844,31987.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651352524757385,1.0,0.0,0.0,3.768155097961426,3.768179416656494,9.474380249230308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.056640625,0.0,1637.6468505859375,1895.4371337890625,0.0,3077.17431640625,0.9287744164466858,1.0,0.0,3.0,1.0,0.0
17836500,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.895119845867157,0.5169497132301331,0.4674018025398254,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8462687134742737,0.4364868402481079,0.4161050319671631,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8247561454772949,0.4010563492774963,0.2830890119075775,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7953724265098572,0.3585399389266968,0.3432101011276245,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6841463446617126,0.2254530638456344,1.034472107887268,284.9906005859375,284.95001220703125,299.04901123046875,294.4444580078125,298.07525634765625,297.25518798828125,284.9818420410156,1.0,0.5960316061973572,0.8293972611427307,0.8293972611427307,1.0,1.0,-3.0549657344818115,1.3947466611862185,1.6602190732955933,0.7056147456169128,0.996517539024353,0.996517539024353,0.0,185.9584045410156,185.0,64382.23046875,0.0,2590.07763671875,1.0,279.1965026855469,283.24444580078125,297.5806579589844,301.7651062011719,293.1499938964844,293.1499938964844,279.1499938964844,32907.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816065192222595,1.0,0.0,0.0,3.819111824035645,3.81913685798645,9.73235728451982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.2587890625,0.0,1705.37060546875,1895.4371337890625,0.0,3231.634521484375,0.9409847855567932,1.0,0.0,3.0,1.0,0.0
17836560,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8963159322738647,0.516417920589447,0.4671296775341034,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8481144309043884,0.4374086558818817,0.417079359292984,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8259503841400146,0.4009978771209717,0.2831416726112366,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7968319058418274,0.3587614297866821,0.3435096144676208,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6851628422737122,0.2253322601318359,1.0341613292694092,284.9231872558594,284.95001220703125,299.0563049316406,294.4540710449219,298.05029296875,297.2496032714844,284.9195251464844,1.0,0.595428466796875,0.6701003313064575,0.6701003313064575,1.0,1.0,-3.055865526199341,1.348374605178833,1.7074910402297974,0.6593306660652161,0.9521700739860536,0.9521700739860536,0.0,184.8840789794922,173.0,64316.17578125,0.0,2586.449951171875,1.0,279.1567077636719,283.1767272949219,297.56085205078125,301.75048828125,293.1499938964844,293.1499938964844,278.8500061035156,34929.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911536335945129,1.0,0.0,0.0,3.829522609710693,3.829548358917236,9.785489964997396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.0966796875,0.0,1733.8138427734375,1895.4371337890625,0.0,3320.994873046875,0.9442228674888612,1.0,0.0,3.0,1.0,0.0
17836620,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.901160717010498,0.5144084095954895,0.4653391242027282,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8541973829269409,0.4386163651943207,0.4181658327579498,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.8304334878921509,0.4001752138137817,0.2825476229190826,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8020344972610474,0.3586157262325287,0.3433212041854858,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.6891332268714905,0.2246512472629547,1.0307416915893557,284.7616882324219,284.95001220703125,299.0708923339844,294.4732971191406,297.7249755859375,297.23345947265625,284.7588195800781,1.0,0.5919554233551025,0.3515064418315887,0.3515064418315887,1.0,1.0,-3.0499684810638428,0.7973951697349548,2.252573251724243,0.1105590686202049,0.7452225089073181,0.7452225089073181,0.0,179.83177185058594,161.0,58555.015625,0.0,2552.0869140625,1.0,278.85772705078125,283.0068054199219,297.4784851074219,301.472900390625,293.1499938964844,293.1499938964844,279.1499938964844,48919.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960362672805786,1.0,0.0,0.0,3.373796939849853,3.373820781707764,7.595059514642344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0107421875,0.0,1336.3931884765625,1895.4371337890625,0.0,3366.60888671875,0.8534864187240601,1.0,0.0,3.0,1.0,0.0
17836680,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.901160717010498,0.5144084095954895,0.4653391242027282,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8541973829269409,0.4386163651943207,0.4181658327579498,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.8304334878921509,0.4001752138137817,0.2825476229190826,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8020344972610474,0.3586157262325287,0.3433212041854858,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.6891332268714905,0.2246512472629547,1.0307416915893557,284.7616882324219,284.95001220703125,299.0708923339844,294.4732971191406,297.7249755859375,297.23345947265625,284.7588195800781,1.0,0.5919554233551025,0.3515064418315887,0.3515064418315887,1.0,1.0,-3.0499684810638428,0.7973951697349548,2.252573251724243,0.1105590686202049,0.7452225089073181,0.7452225089073181,0.0,179.83177185058594,161.0,58555.015625,0.0,2552.0869140625,1.0,278.85772705078125,283.0068054199219,297.4784851074219,301.472900390625,293.1499938964844,293.1499938964844,279.1499938964844,48919.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960362672805786,1.0,0.0,0.0,3.373796939849853,3.373820781707764,7.595059514642344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0107421875,0.0,1336.3931884765625,1895.4371337890625,0.0,3366.60888671875,0.8534864187240601,1.0,0.0,3.0,1.0,0.0
17836740,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9132221341133118,0.514690637588501,0.4646535217761993,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8661758303642273,0.4411036670207977,0.4197713136672973,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8403145670890808,0.4007502198219299,0.2823781967163086,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8125753402709961,0.3595242798328399,0.3434989154338836,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6979578733444214,0.2246459722518921,1.0279817581176758,284.9241943359375,284.95001220703125,299.0855712890625,294.4924621582031,297.6506652832031,297.2326965332031,284.9298095703125,1.0,0.58702552318573,0.0329125709831714,0.0329125709831714,1.0,1.0,-3.047752618789673,0.0005900089745409,3.0471625328063965,-0.6849984526634216,0.7968642115592957,0.7968642115592957,0.0,170.80519104003906,149.0,55113.875,0.0,2506.82861328125,1.0,279.13836669921875,283.2112121582031,297.3645324707031,300.9125061035156,293.1499938964844,293.1499938964844,279.45001220703125,39201.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636147379875183,1.0,0.0,0.0,3.224208116531372,3.224228620529175,6.93648473770736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.71337890625,0.0,1130.2034912109375,1895.4371337890625,0.0,3062.910400390625,0.813918948173523,1.0,0.0,3.0,1.0,0.0
17836800,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9132221341133118,0.514690637588501,0.4646535217761993,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8661758303642273,0.4411036670207977,0.4197713136672973,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8403145670890808,0.4007502198219299,0.2823781967163086,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8125753402709961,0.3595242798328399,0.3434989154338836,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6979578733444214,0.2246459722518921,1.0279817581176758,284.9241943359375,284.95001220703125,299.0855712890625,294.4924621582031,297.6506652832031,297.2326965332031,284.9298095703125,1.0,0.58702552318573,0.0329125709831714,0.0329125709831714,1.0,1.0,-3.047752618789673,0.0005900089745409,3.0471625328063965,-0.6849984526634216,0.7968642115592957,0.7968642115592957,0.0,170.80519104003906,149.0,55113.875,0.0,2506.82861328125,1.0,279.13836669921875,283.2112121582031,297.3645324707031,300.9125061035156,293.1499938964844,293.1499938964844,279.45001220703125,39201.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636147379875183,1.0,0.0,0.0,3.224208116531372,3.224228620529175,6.93648473770736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.71337890625,0.0,1130.2034912109375,1895.4371337890625,0.0,3062.910400390625,0.813918948173523,1.0,0.0,3.0,1.0,0.0
17836860,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9315956234931946,0.5160055756568909,0.465387225151062,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8827399611473083,0.4443742036819458,0.4223541617393493,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8544792532920837,0.4021969735622406,0.2830151319503784,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8262599110603333,0.3611683547496795,0.3445509076118469,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7104198932647705,0.2252547144889831,1.0283375978469849,285.0066223144531,284.95001220703125,299.1004333496094,294.511474609375,297.6835327148437,297.2401123046875,285.0072021484375,1.0,0.5812627077102661,0.3542952835559845,0.3542952835559845,1.0,1.0,-3.0542068481445312,0.7490289807319641,2.305177927017212,0.0614411272108554,0.8859076499938965,0.8859076499938965,0.0,160.7029571533203,137.0,55119.12890625,0.0,2460.80908203125,1.0,279.4382019042969,283.3077087402344,297.4349670410156,300.9190673828125,293.1499938964844,293.1499938964844,279.75,32596.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450769186019897,1.0,0.0,0.0,3.399418354034424,3.399439573287964,7.710855243203696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.009765625,0.0,1248.124755859375,1895.4371337890625,0.0,2889.18359375,0.8467532396316528,1.0,0.0,3.0,1.0,0.0
17836920,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9315956234931946,0.5160055756568909,0.465387225151062,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8827399611473083,0.4443742036819458,0.4223541617393493,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8544792532920837,0.4021969735622406,0.2830151319503784,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8262599110603333,0.3611683547496795,0.3445509076118469,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7104198932647705,0.2252547144889831,1.0283375978469849,285.0066223144531,284.95001220703125,299.1004333496094,294.511474609375,297.6835327148437,297.2401123046875,285.0072021484375,1.0,0.5812627077102661,0.3542952835559845,0.3542952835559845,1.0,1.0,-3.0542068481445312,0.7490289807319641,2.305177927017212,0.0614411272108554,0.8859076499938965,0.8859076499938965,0.0,160.7029571533203,137.0,55119.12890625,0.0,2460.80908203125,1.0,279.4382019042969,283.3077087402344,297.4349670410156,300.9190673828125,293.1499938964844,293.1499938964844,279.75,32596.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450769186019897,1.0,0.0,0.0,3.399418354034424,3.399439573287964,7.710855243203696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.009765625,0.0,1248.124755859375,1895.4371337890625,0.0,2889.18359375,0.8467532396316528,1.0,0.0,3.0,1.0,0.0
