time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836980,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.9566635489463806,0.5190650820732117,0.4669688940048218,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.9057652950286864,0.4488157629966736,0.4255742132663727,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8749738931655884,0.4049000442028045,0.2841637432575226,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.845099925994873,0.3638384342193603,0.3461722433567047,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7264689803123474,0.2266411185264587,1.0308232307434082,285.4024658203125,284.95001220703125,299.115478515625,294.5302124023437,298.0722045898437,297.2589416503906,285.40826416015625,1.0,0.5754085779190063,0.6756779551506042,0.6756779551506042,1.0,1.0,-3.066281795501709,1.3440035581588743,1.7222782373428345,0.653201699256897,1.0,1.0,0.0,148.7189178466797,125.0,60823.3671875,0.0,2417.32666015625,1.0,279.74053955078125,283.7089233398437,297.5679626464844,301.3168029785156,293.1499938964844,293.1499938964844,279.45001220703125,30173.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491390943527222,1.0,0.0,0.0,3.6571567058563232,3.657179832458496,8.924428698264819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.0888671875,0.0,1497.4678955078125,1895.4371337890625,0.0,2927.2080078125,0.9025654196739196,1.0,0.0,3.0,1.0,0.0
17837040,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.9566635489463806,0.5190650820732117,0.4669688940048218,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.9057652950286864,0.4488157629966736,0.4255742132663727,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8749738931655884,0.4049000442028045,0.2841637432575226,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.845099925994873,0.3638384342193603,0.3461722433567047,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7264689803123474,0.2266411185264587,1.0308232307434082,285.4024658203125,284.95001220703125,299.115478515625,294.5302124023437,298.0722045898437,297.2589416503906,285.40826416015625,1.0,0.5754085779190063,0.6756779551506042,0.6756779551506042,1.0,1.0,-3.066281795501709,1.3440035581588743,1.7222782373428345,0.653201699256897,1.0,1.0,0.0,148.7189178466797,125.0,60823.3671875,0.0,2417.32666015625,1.0,279.74053955078125,283.7089233398437,297.5679626464844,301.3168029785156,293.1499938964844,293.1499938964844,279.45001220703125,30173.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491390943527222,1.0,0.0,0.0,3.6571567058563232,3.657179832458496,8.924428698264819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.0888671875,0.0,1497.4678955078125,1895.4371337890625,0.0,2927.2080078125,0.9025654196739196,1.0,0.0,3.0,1.0,0.0
17837100,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.9710654020309448,0.5203109383583069,0.4682422876358032,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.9215127229690552,0.450962096452713,0.4275472164154053,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8882830739021301,0.4061836898326874,0.2850342094898224,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.8573486804962158,0.3651524186134338,0.3473153114318847,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.7363278269767761,0.2273889034986496,1.0333338975906372,285.2930603027344,284.95001220703125,299.12310791015625,294.5394287109375,298.11669921875,297.2672424316406,285.2837219238281,1.0,0.5727483034133911,0.8363693356513977,0.8363693356513977,1.0,1.0,-3.0756280422210693,1.4056981801986694,1.6699299812316897,0.7128621339797974,1.0,1.0,0.0,142.205322265625,125.0,63141.3203125,0.0,2400.283447265625,1.0,279.4956970214844,283.5578308105469,297.66796875,301.7344055175781,293.1499938964844,293.1499938964844,279.45001220703125,31423.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670855760574341,1.0,0.0,0.0,3.733807802200317,3.733831644058228,9.30244652863621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.3701171875,0.0,1593.3939208984375,1895.4371337890625,0.0,3095.470703125,0.9206860661506652,1.0,0.0,3.0,1.0,0.0
17837160,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.9828605651855468,0.520368754863739,0.4685198366641998,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.9367442727088928,0.4524236619472503,0.4289592206478119,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.9006792902946472,0.4067189693450928,0.2854558229446411,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.869044303894043,0.3658880591392517,0.3480069041252136,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.7456281781196594,0.2277614474296569,1.0346193313598633,285.20574951171875,284.95001220703125,299.1307983398437,294.5485534667969,298.0946960449219,297.2669982910156,285.1992492675781,1.0,0.5699557662010193,0.6746934652328491,0.6746934652328491,1.0,1.0,-3.080553770065308,1.3625164031982422,1.718037247657776,0.6688187718391418,1.0,1.0,0.0,136.392822265625,113.0,63403.9375,0.0,2379.15869140625,1.0,279.4579772949219,283.4656066894531,297.6668395996094,301.7768859863281,293.1499938964844,293.1499938964844,279.1499938964844,32417.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788409233093262,1.0,0.0,0.0,3.792413473129273,3.792438268661499,9.596760719432496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.193359375,0.0,1669.6092529296875,1895.4371337890625,0.0,3205.717529296875,0.9346442818641664,1.0,0.0,3.0,1.0,0.0
17837220,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9990000128746032,0.5175250172615051,0.4656047523021698,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9624577164649964,0.4534534513950348,0.4301793873310089,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.9240760207176208,0.4057166874408722,0.2849921882152557,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8902198672294617,0.3656948804855346,0.3480053246021271,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7624857425689697,0.2273166328668594,1.0327513217926023,284.7625732421875,284.95001220703125,299.1464538574219,294.5664367675781,297.7566833496094,297.2477722167969,284.752685546875,1.0,0.5635786652565002,0.3513417840003967,0.3513417840003967,1.0,1.0,-3.0757925510406494,0.8057048916816711,2.270087718963623,0.1140690371394157,0.8146329522132874,0.8146329522132874,0.0,126.3105239868164,116.0,59565.3125,0.0,2320.64501953125,1.0,279.1564636230469,283.0059814453125,297.609619140625,301.6649475097656,293.1499938964844,293.1499938964844,279.45001220703125,41866.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912273645401001,1.0,0.0,0.0,3.707049369812012,3.707074880599976,9.16959152164054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.5869140625,0.0,1642.15234375,1895.4371337890625,0.0,3321.683837890625,0.9183086156845092,1.0,0.0,3.0,1.0,0.0
17837280,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9990000128746032,0.5175250172615051,0.4656047523021698,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9624577164649964,0.4534534513950348,0.4301793873310089,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.9240760207176208,0.4057166874408722,0.2849921882152557,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8902198672294617,0.3656948804855346,0.3480053246021271,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7624857425689697,0.2273166328668594,1.0327513217926023,284.7625732421875,284.95001220703125,299.1464538574219,294.5664367675781,297.7566833496094,297.2477722167969,284.752685546875,1.0,0.5635786652565002,0.3513417840003967,0.3513417840003967,1.0,1.0,-3.0757925510406494,0.8057048916816711,2.270087718963623,0.1140690371394157,0.8146329522132874,0.8146329522132874,0.0,126.3105239868164,116.0,59565.3125,0.0,2320.64501953125,1.0,279.1564636230469,283.0059814453125,297.609619140625,301.6649475097656,293.1499938964844,293.1499938964844,279.45001220703125,41866.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912273645401001,1.0,0.0,0.0,3.707049369812012,3.707074880599976,9.16959152164054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.5869140625,0.0,1642.15234375,1895.4371337890625,0.0,3321.683837890625,0.9183086156845092,1.0,0.0,3.0,1.0,0.0
17837340,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.5174468755722046,0.4570350646972656,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9696678519248962,0.454944372177124,0.4310391843318939,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.930389642715454,0.4051750898361206,0.2841930985450744,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8960833549499512,0.3657331466674804,0.3476003408432007,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7667441964149475,0.2268009632825851,1.0291078090667725,284.9117431640625,284.95001220703125,299.1624755859375,294.583740234375,297.6622009277344,297.2372436523437,284.9107666015625,1.0,0.560330867767334,0.0279901009052991,0.0279901009052991,1.0,1.0,-3.058278560638428,0.0003738318628165,3.0579047203063965,-0.6911531686782837,0.8489336371421814,0.8489336371421814,0.0,122.6795883178711,119.0,55640.76953125,0.0,2277.42529296875,1.0,279.44146728515625,283.2098388671875,297.4751892089844,301.0696716308594,293.1499938964844,293.1499938964844,279.75,38411.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629858493804932,1.0,0.0,0.0,3.5249831676483154,3.5250062942504883,8.291008839478309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.404296875,0.0,1415.9058837890625,1895.4371337890625,0.0,3057.010986328125,0.8792071342468262,1.0,0.0,3.0,1.0,0.0
17837400,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.5174468755722046,0.4570350646972656,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9696678519248962,0.454944372177124,0.4310391843318939,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.930389642715454,0.4051750898361206,0.2841930985450744,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8960833549499512,0.3657331466674804,0.3476003408432007,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7667441964149475,0.2268009632825851,1.0291078090667725,284.9117431640625,284.95001220703125,299.1624755859375,294.583740234375,297.6622009277344,297.2372436523437,284.9107666015625,1.0,0.560330867767334,0.0279901009052991,0.0279901009052991,1.0,1.0,-3.058278560638428,0.0003738318628165,3.0579047203063965,-0.6911531686782837,0.8489336371421814,0.8489336371421814,0.0,122.6795883178711,119.0,55640.76953125,0.0,2277.42529296875,1.0,279.44146728515625,283.2098388671875,297.4751892089844,301.0696716308594,293.1499938964844,293.1499938964844,279.75,38411.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629858493804932,1.0,0.0,0.0,3.5249831676483154,3.5250062942504883,8.291008839478309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.404296875,0.0,1415.9058837890625,1895.4371337890625,0.0,3057.010986328125,0.8792071342468262,1.0,0.0,3.0,1.0,0.0
17837460,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.5204706788063049,0.4515931010246277,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.975183367729187,0.4579109251499176,0.4335540533065796,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9354053139686584,0.4062558114528656,0.2847254872322082,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9006584286689758,0.3670577704906463,0.3485891819000244,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7700155377388,0.2272015661001205,1.0298585891723633,285.0200500488281,284.95001220703125,299.17889404296875,294.6003723144531,297.69903564453125,297.2431945800781,285.02032470703125,1.0,0.5590922236442566,0.3508700728416443,0.3508700728416443,1.0,1.0,-3.0598304271698,0.7409595251083374,2.318871021270752,0.052464984357357,0.9562521576881408,0.9562521576881408,0.0,121.60538482666016,122.0,55267.859375,0.0,2267.33642578125,1.0,279.74102783203125,283.33709716796875,297.5251770019531,301.0286560058594,293.1499938964844,293.1499938964844,279.45001220703125,32686.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443909287452698,1.0,0.0,0.0,3.670167922973633,3.670191526412964,8.988043305180327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.0869140625,0.0,1530.7935791015625,1895.4371337890625,0.0,2882.765869140625,0.9074995517730712,1.0,0.0,3.0,1.0,0.0
17837520,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.5204706788063049,0.4515931010246277,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.975183367729187,0.4579109251499176,0.4335540533065796,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9354053139686584,0.4062558114528656,0.2847254872322082,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9006584286689758,0.3670577704906463,0.3485891819000244,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7700155377388,0.2272015661001205,1.0298585891723633,285.0200500488281,284.95001220703125,299.17889404296875,294.6003723144531,297.69903564453125,297.2431945800781,285.02032470703125,1.0,0.5590922236442566,0.3508700728416443,0.3508700728416443,1.0,1.0,-3.0598304271698,0.7409595251083374,2.318871021270752,0.052464984357357,0.9562521576881408,0.9562521576881408,0.0,121.60538482666016,122.0,55267.859375,0.0,2267.33642578125,1.0,279.74102783203125,283.33709716796875,297.5251770019531,301.0286560058594,293.1499938964844,293.1499938964844,279.45001220703125,32686.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443909287452698,1.0,0.0,0.0,3.670167922973633,3.670191526412964,8.988043305180327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.0869140625,0.0,1530.7935791015625,1895.4371337890625,0.0,2882.765869140625,0.9074995517730712,1.0,0.0,3.0,1.0,0.0
17837580,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.5234436392784119,0.4496428370475769,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9783571362495422,0.4609045088291168,0.4362774193286896,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9378781914711,0.4073862135410309,0.2854429185390472,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.903090476989746,0.3684507310390472,0.3498178124427795,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7716224193572998,0.2277051657438278,1.031782627105713,285.1287841796875,284.95001220703125,299.1958312988281,294.6162109375,298.1015319824219,297.25018310546875,285.1334228515625,1.0,0.5594057440757751,0.6737500429153442,0.6737500429153442,1.0,1.0,-3.0654067993164062,1.3422558307647705,1.7231508493423462,0.651908814907074,1.0,1.0,0.0,121.40292358398438,125.0,62999.19921875,0.0,2272.846923828125,1.0,279.45654296875,283.4112548828125,297.6981201171875,301.6614990234375,293.1499938964844,293.1499938964844,279.1499938964844,32611.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631994128227234,1.0,0.0,0.0,3.803755283355713,3.803780317306519,9.654247605794808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.0947265625,0.0,1684.63330078125,1895.4371337890625,0.0,3059.0146484375,0.9373067021369934,1.0,0.0,3.0,1.0,0.0
17837640,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.5234436392784119,0.4496428370475769,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9783571362495422,0.4609045088291168,0.4362774193286896,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9378781914711,0.4073862135410309,0.2854429185390472,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.903090476989746,0.3684507310390472,0.3498178124427795,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7716224193572998,0.2277051657438278,1.031782627105713,285.1287841796875,284.95001220703125,299.1958312988281,294.6162109375,298.1015319824219,297.25018310546875,285.1334228515625,1.0,0.5594057440757751,0.6737500429153442,0.6737500429153442,1.0,1.0,-3.0654067993164062,1.3422558307647705,1.7231508493423462,0.651908814907074,1.0,1.0,0.0,121.40292358398438,125.0,62999.19921875,0.0,2272.846923828125,1.0,279.45654296875,283.4112548828125,297.6981201171875,301.6614990234375,293.1499938964844,293.1499938964844,279.1499938964844,32611.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631994128227234,1.0,0.0,0.0,3.803755283355713,3.803780317306519,9.654247605794808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.0947265625,0.0,1684.63330078125,1895.4371337890625,0.0,3059.0146484375,0.9373067021369934,1.0,0.0,3.0,1.0,0.0
17837700,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.5246024131774902,0.4493688344955444,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9795182347297668,0.4623025953769684,0.4377351403236389,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9386479258537292,0.4078536331653595,0.2858785986900329,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9039124250411988,0.3690792322158813,0.3505227565765381,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7721132636070251,0.2279292792081833,1.0331006050109863,285.0180969238281,284.95001220703125,299.2044677734375,294.6238098144531,298.145751953125,297.2525634765625,285.0100402832031,1.0,0.560064435005188,0.8351900577545166,0.8351900577545166,1.0,1.0,-3.069784164428711,1.402652382850647,1.667131781578064,0.7112352848052979,1.0,1.0,0.0,121.51799774169922,125.0,65159.1015625,0.0,2281.08349609375,1.0,279.19586181640625,283.2615051269531,297.7562866210937,301.9901123046875,293.1499938964844,293.1499938964844,279.1499938964844,33362.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794216513633728,1.0,0.0,0.0,3.8472976684570312,3.847323179244995,9.87654061646026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.091796875,0.0,1743.151611328125,1895.4371337890625,0.0,3211.16015625,0.9477105140686036,1.0,0.0,3.0,1.0,0.0
17837760,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9990000128746032,0.5247453451156616,0.4506326913833618,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.979411780834198,0.4632500112056732,0.4388067424297333,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9378057718276978,0.4078409969806671,0.2860138416290283,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9033820033073424,0.3693286478519439,0.3509153723716736,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7714849710464478,0.2279014885425567,1.0335074663162231,284.94879150390625,284.95001220703125,299.2132873535156,294.63116455078125,298.1210632324219,297.2488708496094,284.9442138671875,1.0,0.5609377026557922,0.6742464303970337,0.6742464303970337,1.0,1.0,-3.073716640472412,1.3590363264083862,1.714680314064026,0.666810929775238,0.9788489937782288,0.9788489937782288,0.0,122.00426483154295,128.0,65195.1875,0.0,2291.045166015625,1.0,279.1578063964844,283.18878173828125,297.7357177734375,301.9794311523437,293.1499938964844,293.1499938964844,278.8500061035156,34385.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886669278144836,1.0,0.0,0.0,3.8731184005737305,3.873144388198853,1.0009556490331306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.2392578125,0.0,1783.037841796875,1895.4371337890625,0.0,3297.738525390625,0.95392107963562,1.0,0.0,3.0,1.0,0.0
17837820,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.9990000128746032,0.52214115858078,0.4563110768795013,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.976521611213684,0.4642427265644073,0.4400293529033661,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.932695209980011,0.4068498313426971,0.2855545282363891,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.8994893431663513,0.3690246045589447,0.3509022891521454,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.7677943110466003,0.2272578030824661,1.0316928625106812,284.75244140625,284.95001220703125,299.2313232421875,294.6451416015625,297.7684631347656,297.2301940917969,284.7497253417969,1.0,0.5630834102630615,0.3523592054843902,0.3523592054843902,1.0,1.0,-3.079258441925049,0.8095700740814209,2.269688129425049,0.1166718155145645,0.7536692023277283,0.7536692023277283,0.0,123.66465759277344,131.0,59512.24609375,0.0,2313.167236328125,1.0,278.8572998046875,282.9831237792969,297.6548156738281,301.7174072265625,293.1499938964844,293.1499938964844,279.1499938964844,48866.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945701718330383,1.0,0.0,0.0,3.447824239730835,3.447848558425904,7.932015364531253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.962890625,0.0,1410.59033203125,1895.4371337890625,0.0,3352.919677734375,0.8689164519309998,1.0,0.0,3.0,1.0,0.0
17837880,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.9990000128746032,0.52214115858078,0.4563110768795013,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.976521611213684,0.4642427265644073,0.4400293529033661,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.932695209980011,0.4068498313426971,0.2855545282363891,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.8994893431663513,0.3690246045589447,0.3509022891521454,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.7677943110466003,0.2272578030824661,1.0316928625106812,284.75244140625,284.95001220703125,299.2313232421875,294.6451416015625,297.7684631347656,297.2301940917969,284.7497253417969,1.0,0.5630834102630615,0.3523592054843902,0.3523592054843902,1.0,1.0,-3.079258441925049,0.8095700740814209,2.269688129425049,0.1166718155145645,0.7536692023277283,0.7536692023277283,0.0,123.66465759277344,131.0,59512.24609375,0.0,2313.167236328125,1.0,278.8572998046875,282.9831237792969,297.6548156738281,301.7174072265625,293.1499938964844,293.1499938964844,279.1499938964844,48866.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945701718330383,1.0,0.0,0.0,3.447824239730835,3.447848558425904,7.932015364531253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.962890625,0.0,1410.59033203125,1895.4371337890625,0.0,3352.919677734375,0.8689164519309998,1.0,0.0,3.0,1.0,0.0
17837940,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.5198466777801514,0.4617973864078522,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9741035103797911,0.4664854109287262,0.4417830109596252,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9282957315444946,0.4071727693080902,0.2854984104633331,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8961107730865479,0.3696965277194977,0.3512537181377411,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7644501328468323,0.2271600067615509,1.030522108078003,284.9249267578125,284.95001220703125,299.25,294.65802001953125,297.6819152832031,297.2254638671875,284.9302673339844,1.0,0.5658371448516846,0.0304719991981983,0.0304719991981983,1.0,1.0,-3.0869011878967285,0.0004830813559237,3.0864179134368896,-0.6935702562332153,0.8092437982559204,0.8092437982559204,0.0,125.32820892333984,134.0,56075.625,0.0,2342.123779296875,1.0,279.1391296386719,283.1958923339844,297.5345458984375,301.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,39021.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629797697067261,1.0,0.0,0.0,3.294168710708618,3.294189929962158,7.24077381164534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.4169921875,0.0,1192.55419921875,1895.4371337890625,0.0,3056.95458984375,0.8290731906890869,1.0,0.0,3.0,1.0,0.0
17838000,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.5198466777801514,0.4617973864078522,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9741035103797911,0.4664854109287262,0.4417830109596252,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9282957315444946,0.4071727693080902,0.2854984104633331,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8961107730865479,0.3696965277194977,0.3512537181377411,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7644501328468323,0.2271600067615509,1.030522108078003,284.9249267578125,284.95001220703125,299.25,294.65802001953125,297.6819152832031,297.2254638671875,284.9302673339844,1.0,0.5658371448516846,0.0304719991981983,0.0304719991981983,1.0,1.0,-3.0869011878967285,0.0004830813559237,3.0864179134368896,-0.6935702562332153,0.8092437982559204,0.8092437982559204,0.0,125.32820892333984,134.0,56075.625,0.0,2342.123779296875,1.0,279.1391296386719,283.1958923339844,297.5345458984375,301.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,39021.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629797697067261,1.0,0.0,0.0,3.294168710708618,3.294189929962158,7.24077381164534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.4169921875,0.0,1192.55419921875,1895.4371337890625,0.0,3056.95458984375,0.8290731906890869,1.0,0.0,3.0,1.0,0.0
17838060,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9987678527832032,0.518366813659668,0.4666910171508789,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.971237063407898,0.4695627689361572,0.4446765482425689,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.923682987689972,0.4084189236164093,0.2863574028015136,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8924402594566345,0.3711356222629547,0.3526055514812469,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7609870433807373,0.2276311367750167,1.032664775848389,285.01629638671875,284.95001220703125,299.26904296875,294.6702880859375,297.7173156738281,297.2304077148437,285.0166320800781,1.0,0.5687721967697144,0.3531673848628998,0.3531673848628998,1.0,1.0,-3.101511716842652,0.7604270577430725,2.341084718704224,0.0624391175806522,0.9085729718208312,0.9085729718208312,0.0,128.0727081298828,137.0,56222.375,0.0,2377.97607421875,1.0,279.43902587890625,283.29913330078125,297.5998840332031,301.15313720703125,293.1499938964844,293.1499938964844,279.1499938964844,32273.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456830382347107,1.0,0.0,0.0,3.47623872756958,3.4762604236602783,8.063294103521912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.669921875,0.0,1321.749755859375,1895.4371337890625,0.0,2894.85498046875,0.8636641502380371,1.0,0.0,3.0,1.0,0.0
17838120,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9987678527832032,0.518366813659668,0.4666910171508789,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.971237063407898,0.4695627689361572,0.4446765482425689,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.923682987689972,0.4084189236164093,0.2863574028015136,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8924402594566345,0.3711356222629547,0.3526055514812469,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7609870433807373,0.2276311367750167,1.032664775848389,285.01629638671875,284.95001220703125,299.26904296875,294.6702880859375,297.7173156738281,297.2304077148437,285.0166320800781,1.0,0.5687721967697144,0.3531673848628998,0.3531673848628998,1.0,1.0,-3.101511716842652,0.7604270577430725,2.341084718704224,0.0624391175806522,0.9085729718208312,0.9085729718208312,0.0,128.0727081298828,137.0,56222.375,0.0,2377.97607421875,1.0,279.43902587890625,283.29913330078125,297.5998840332031,301.15313720703125,293.1499938964844,293.1499938964844,279.1499938964844,32273.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456830382347107,1.0,0.0,0.0,3.47623872756958,3.4762604236602783,8.063294103521912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.669921875,0.0,1321.749755859375,1895.4371337890625,0.0,2894.85498046875,0.8636641502380371,1.0,0.0,3.0,1.0,0.0
17838180,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9928249716758728,0.5174738168716431,0.4658044278621673,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.96616929769516,0.4724718034267425,0.4474966526031494,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9167851209640504,0.4095055758953094,0.28717702627182,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8868168592453003,0.3724693059921264,0.3539522290229797,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7560380101203918,0.2280699163675308,1.0350837707519531,285.1100769042969,284.95001220703125,299.2881164550781,294.6825561523437,298.13494873046875,297.2345275878906,285.1114807128906,1.0,0.5714226961135864,0.6758627891540527,0.6758627891540527,1.0,1.0,-3.109347343444824,1.3641743659973145,1.7451729774475098,0.6639748811721802,1.0,1.0,0.0,131.46530151367188,140.0,64544.49609375,0.0,2406.981201171875,1.0,279.1584167480469,283.35040283203125,297.7753295898437,301.8338928222656,293.1499938964844,293.1499938964844,278.8500061035156,30506.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666184544563293,1.0,0.0,0.0,3.681298971176148,3.6813223361968994,9.042644819601264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.3310546875,0.0,1526.8114013671875,1895.4371337890625,0.0,3091.08837890625,0.9082485437393188,1.0,0.0,3.0,1.0,0.0
17838240,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9928249716758728,0.5174738168716431,0.4658044278621673,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.96616929769516,0.4724718034267425,0.4474966526031494,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9167851209640504,0.4095055758953094,0.28717702627182,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8868168592453003,0.3724693059921264,0.3539522290229797,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7560380101203918,0.2280699163675308,1.0350837707519531,285.1100769042969,284.95001220703125,299.2881164550781,294.6825561523437,298.13494873046875,297.2345275878906,285.1114807128906,1.0,0.5714226961135864,0.6758627891540527,0.6758627891540527,1.0,1.0,-3.109347343444824,1.3641743659973145,1.7451729774475098,0.6639748811721802,1.0,1.0,0.0,131.46530151367188,140.0,64544.49609375,0.0,2406.981201171875,1.0,279.1584167480469,283.35040283203125,297.7753295898437,301.8338928222656,293.1499938964844,293.1499938964844,278.8500061035156,30506.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666184544563293,1.0,0.0,0.0,3.681298971176148,3.6813223361968994,9.042644819601264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.3310546875,0.0,1526.8114013671875,1895.4371337890625,0.0,3091.08837890625,0.9082485437393188,1.0,0.0,3.0,1.0,0.0
17838300,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.990312397480011,0.5169249176979065,0.4656085073947906,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9641515612602234,0.4736697673797607,0.44887375831604,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.91402268409729,0.4097898006439209,0.2875646948814392,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8845652341842651,0.3729359209537506,0.3546033501625061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7540462613105774,0.2281775921583175,1.0362731218338013,284.9761657714844,284.95001220703125,299.29766845703125,294.6886291503906,298.1795959472656,297.23455810546875,284.966796875,1.0,0.5727928876876831,0.837210476398468,0.837210476398468,1.0,1.0,-3.113450050354004,1.424040913581848,1.6894090175628662,0.7229417562484741,0.9727452397346495,0.9727452397346495,0.0,132.9276123046875,140.0,66818.953125,0.0,2422.134521484375,1.0,278.8984069824219,283.1800842285156,297.8308410644531,302.17486572265625,293.1499938964844,293.1499938964844,278.8500061035156,32091.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837721943855286,1.0,0.0,0.0,3.7475123405456543,3.747536659240722,9.370859288537758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1298828125,0.0,1614.3614501953125,1895.4371337890625,0.0,3251.9208984375,0.9238184690475464,1.0,0.0,3.0,1.0,0.0
17838360,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9863481521606444,0.5157678723335266,0.46485236287117,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9605010747909546,0.4744108021259308,0.4498147964477539,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9096109867095948,0.4095940589904785,0.2876181006431579,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8808649182319641,0.3730150759220123,0.3549006581306457,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7508940696716309,0.2280176281929016,1.036413550376892,284.9116516113281,284.95001220703125,299.3072509765625,294.6947021484375,298.1529846191406,297.2304382324219,284.9083251953125,1.0,0.5740174651145935,0.6730228066444397,0.6730228066444397,1.0,1.0,-3.1142690181732178,1.3774926662445068,1.736776351928711,0.676397979259491,0.9256801009178162,0.9256801009178162,0.0,134.8062286376953,143.0,66652.53125,0.0,2433.92138671875,1.0,278.85723876953125,283.11627197265625,297.8056640625,302.1542053222656,293.1499938964844,293.1499938964844,278.54998779296875,35038.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936303853988647,1.0,0.0,0.0,3.7454001903533936,3.74542498588562,9.360299486615986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.3896484375,0.0,1634.5399169921875,1895.4371337890625,0.0,3344.141845703125,0.9252583980560304,1.0,0.0,3.0,1.0,0.0
17838420,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.976553440093994,0.5128081440925598,0.4624732136726379,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.9514594078063964,0.4752782881259918,0.4509273469448089,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.8998205065727234,0.4085504412651062,0.2871215343475342,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8721953630447388,0.3726042509078979,0.354811817407608,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.7435272336006165,0.2272349596023559,1.03425931930542,284.76251220703125,284.95001220703125,299.326416015625,294.706787109375,297.7717590332031,297.2174072265625,284.7579345703125,1.0,0.5760723352432251,0.3446475863456726,0.3446475863456726,1.0,1.0,-3.109449863433838,0.7981665730476379,2.3112833499908447,0.098842829465866,0.7261055707931519,0.7261055707931519,0.0,138.7735137939453,146.0,60018.34765625,0.0,2449.3681640625,1.0,278.5586242675781,282.9571533203125,297.70806884765625,301.8215637207031,293.1499938964844,293.1499938964844,278.8500061035156,49255.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976486921310425,1.0,0.0,0.0,3.262980461120605,3.263003349304199,7.104316068762273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6982421875,0.0,1232.37353515625,1895.4371337890625,0.0,3381.65673828125,0.8297455906867981,1.0,0.0,3.0,1.0,0.0
17838480,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.976553440093994,0.5128081440925598,0.4624732136726379,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.9514594078063964,0.4752782881259918,0.4509273469448089,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.8998205065727234,0.4085504412651062,0.2871215343475342,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8721953630447388,0.3726042509078979,0.354811817407608,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.7435272336006165,0.2272349596023559,1.03425931930542,284.76251220703125,284.95001220703125,299.326416015625,294.706787109375,297.7717590332031,297.2174072265625,284.7579345703125,1.0,0.5760723352432251,0.3446475863456726,0.3446475863456726,1.0,1.0,-3.109449863433838,0.7981665730476379,2.3112833499908447,0.098842829465866,0.7261055707931519,0.7261055707931519,0.0,138.7735137939453,146.0,60018.34765625,0.0,2449.3681640625,1.0,278.5586242675781,282.9571533203125,297.70806884765625,301.8215637207031,293.1499938964844,293.1499938964844,278.8500061035156,49255.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976486921310425,1.0,0.0,0.0,3.262980461120605,3.263003349304199,7.104316068762273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6982421875,0.0,1232.37353515625,1895.4371337890625,0.0,3381.65673828125,0.8297455906867981,1.0,0.0,3.0,1.0,0.0
17838540,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.970288872718811,0.512073814868927,0.461366057395935,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9465121030807496,0.4774311482906341,0.4526832103729248,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8942720890045166,0.4088398218154907,0.2871123552322387,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8672506213188171,0.3732041716575622,0.3551751971244812,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7390745878219604,0.2270577698945999,1.0329934358596802,284.9317626953125,284.95001220703125,299.3456420898437,294.7186889648437,297.6961364746094,297.21600341796875,284.9387512207031,1.0,0.5782632231712341,0.0162723269313573,0.0162723269313573,1.0,1.0,-3.109102249145508,0.0001175042198156,3.1089847087860107,-0.6985815167427063,0.7832939624786377,0.7832939624786377,0.0,141.3889617919922,149.0,56473.4453125,0.0,2468.738037109375,1.0,278.8368835449219,283.1717834472656,297.5886535644531,301.22515869140625,293.1499938964844,293.1499938964844,279.1499938964844,39323.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646535277366638,1.0,0.0,0.0,3.1039209365844727,3.103940725326538,6.428574010897137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4423828125,0.0,1027.4102783203125,1895.4371337890625,0.0,3072.6552734375,0.7887272238731384,1.0,0.0,3.0,1.0,0.0
17838600,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.970288872718811,0.512073814868927,0.461366057395935,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9465121030807496,0.4774311482906341,0.4526832103729248,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8942720890045166,0.4088398218154907,0.2871123552322387,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8672506213188171,0.3732041716575622,0.3551751971244812,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7390745878219604,0.2270577698945999,1.0329934358596802,284.9317626953125,284.95001220703125,299.3456420898437,294.7186889648437,297.6961364746094,297.21600341796875,284.9387512207031,1.0,0.5782632231712341,0.0162723269313573,0.0162723269313573,1.0,1.0,-3.109102249145508,0.0001175042198156,3.1089847087860107,-0.6985815167427063,0.7832939624786377,0.7832939624786377,0.0,141.3889617919922,149.0,56473.4453125,0.0,2468.738037109375,1.0,278.8368835449219,283.1717834472656,297.5886535644531,301.22515869140625,293.1499938964844,293.1499938964844,279.1499938964844,39323.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646535277366638,1.0,0.0,0.0,3.1039209365844727,3.103940725326538,6.428574010897137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4423828125,0.0,1027.4102783203125,1895.4371337890625,0.0,3072.6552734375,0.7887272238731384,1.0,0.0,3.0,1.0,0.0
17838660,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9651644825935364,0.5121928453445435,0.4615505933761596,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9428142309188844,0.4802863597869873,0.4554131329059601,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8900611400604248,0.4098930954933166,0.2878744006156921,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8635114431381226,0.3744558095932007,0.3563940525054931,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7357197403907776,0.2274243831634521,1.034794807434082,285.00079345703125,284.95001220703125,299.3648986816406,294.73046875,297.7240295410156,297.22119140625,285.0007019042969,1.0,0.5804867148399353,0.3441392481327057,0.3441392481327057,1.0,1.0,-3.1171798706054688,0.7388746738433838,2.378305196762085,0.0375862717628479,0.8597830533981323,0.8597830533981323,0.0,144.44650268554688,152.0,56574.62890625,0.0,2494.62744140625,1.0,279.1367492675781,283.253173828125,297.65625,301.23614501953125,293.1499938964844,293.1499938964844,279.45001220703125,32709.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84682297706604,1.0,0.0,0.0,3.282544136047364,3.282564163208008,7.189760822257085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.720703125,0.0,1139.3509521484375,1895.4371337890625,0.0,2905.523193359375,0.8211733102798462,1.0,0.0,3.0,1.0,0.0
17838720,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9651644825935364,0.5121928453445435,0.4615505933761596,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9428142309188844,0.4802863597869873,0.4554131329059601,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8900611400604248,0.4098930954933166,0.2878744006156921,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8635114431381226,0.3744558095932007,0.3563940525054931,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7357197403907776,0.2274243831634521,1.034794807434082,285.00079345703125,284.95001220703125,299.3648986816406,294.73046875,297.7240295410156,297.22119140625,285.0007019042969,1.0,0.5804867148399353,0.3441392481327057,0.3441392481327057,1.0,1.0,-3.1171798706054688,0.7388746738433838,2.378305196762085,0.0375862717628479,0.8597830533981323,0.8597830533981323,0.0,144.44650268554688,152.0,56574.62890625,0.0,2494.62744140625,1.0,279.1367492675781,283.253173828125,297.65625,301.23614501953125,293.1499938964844,293.1499938964844,279.45001220703125,32709.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84682297706604,1.0,0.0,0.0,3.282544136047364,3.282564163208008,7.189760822257085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.720703125,0.0,1139.3509521484375,1895.4371337890625,0.0,2905.523193359375,0.8211733102798462,1.0,0.0,3.0,1.0,0.0
17838780,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.9631059169769288,0.5139569044113159,0.4625342786312103,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.9424332976341248,0.4843001663684845,0.4587723910808563,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.888813853263855,0.4121377468109131,0.2891217768192291,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.8625192046165466,0.3766887187957763,0.3581610918045044,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.7346447110176086,0.2285142093896865,1.038615107536316,285.3812255859375,284.95001220703125,299.3842163085937,294.7420349121094,298.1762390136719,297.2356262207031,285.3868713378906,1.0,0.5830708146095276,0.6720061898231506,0.6720061898231506,1.0,1.0,-3.130602598190308,1.3714038133621216,1.7591986656188965,0.6663333773612976,1.0,1.0,0.0,146.46229553222656,155.0,63077.1640625,0.0,2527.285400390625,1.0,279.4396667480469,283.6347351074219,297.787109375,301.6693115234375,293.1499938964844,293.1499938964844,279.1499938964844,29055.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522123694419861,1.0,0.0,0.0,3.5885231494903564,3.588545322418213,8.592603535362286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.46875,0.0,1414.759033203125,1895.4371337890625,0.0,2955.996826171875,0.886236310005188,1.0,0.0,3.0,1.0,0.0
