time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838840,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.9631059169769288,0.5139569044113159,0.4625342786312103,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.9424332976341248,0.4843001663684845,0.4587723910808563,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.888813853263855,0.4121377468109131,0.2891217768192291,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.8625192046165466,0.3766887187957763,0.3581610918045044,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.7346447110176086,0.2285142093896865,1.038615107536316,285.3812255859375,284.95001220703125,299.3842163085937,294.7420349121094,298.1762390136719,297.2356262207031,285.3868713378906,1.0,0.5830708146095276,0.6720061898231506,0.6720061898231506,1.0,1.0,-3.130602598190308,1.3714038133621216,1.7591986656188965,0.6663333773612976,1.0,1.0,0.0,146.46229553222656,155.0,63077.1640625,0.0,2527.285400390625,1.0,279.4396667480469,283.6347351074219,297.787109375,301.6693115234375,293.1499938964844,293.1499938964844,279.1499938964844,29055.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522123694419861,1.0,0.0,0.0,3.5885231494903564,3.588545322418213,8.592603535362286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.46875,0.0,1414.759033203125,1895.4371337890625,0.0,2955.996826171875,0.886236310005188,1.0,0.0,3.0,1.0,0.0
17838900,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9633058309555054,0.5145372748374939,0.4634807407855987,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.9435092210769652,0.4861979484558105,0.4608172476291656,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8893353343009949,0.4131715595722198,0.2900334298610687,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8630737662315369,0.3777644336223602,0.3593726754188537,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.735008955001831,0.2291046231985092,1.0417784452438354,285.2674560546875,284.95001220703125,299.3939208984375,294.74774169921875,298.2281494140625,297.2421264648437,285.2578125,1.0,0.5847411751747131,0.8359396457672119,0.8359396457672119,1.0,1.0,-3.140559434890747,1.4369019269943235,1.7036575078964231,0.72953861951828,1.0,1.0,0.0,147.1233367919922,155.0,65571.7421875,0.0,2549.71630859375,1.0,279.1976623535156,283.47857666015625,297.8829345703125,302.10302734375,293.1499938964844,293.1499938964844,279.1499938964844,30527.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708431720733643,1.0,0.0,0.0,3.680210113525391,3.680233240127564,9.037295853886462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.453125,0.0,1525.756591796875,1895.4371337890625,0.0,3130.719970703125,0.9079172611236572,1.0,0.0,3.0,1.0,0.0
17838960,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.9607464671134948,0.513924777507782,0.4634388387203216,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.941884994506836,0.4873322248458862,0.4622427523136139,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8874809145927429,0.4134159982204437,0.290479838848114,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.8614779710769653,0.3782171905040741,0.3601060807704925,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.7336874008178711,0.2292895466089248,1.04365873336792,285.166748046875,284.95001220703125,299.4035949707031,294.7533874511719,298.2015380859375,297.2414245605469,285.1590881347656,1.0,0.586315929889679,0.6705663800239563,0.6705663800239563,1.0,1.0,-3.1459128856658936,1.391022562980652,1.7548904418945312,0.6825950741767883,1.0,1.0,0.0,148.60726928710938,158.0,65891.2265625,0.0,2568.347900390625,1.0,279.158447265625,283.3715515136719,297.8772888183594,302.1520080566406,293.1499938964844,293.1499938964844,278.8500061035156,31706.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883104145526886,1.0,0.0,0.0,3.750551462173462,3.7505757808685294,9.386064903083023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7548828125,0.0,1614.9278564453125,1895.4371337890625,0.0,3245.6640625,0.9246750473976136,1.0,0.0,3.0,1.0,0.0
17839020,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.949189841747284,0.5097528100013733,0.4607926607131958,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.932605504989624,0.4875192642211914,0.463283509016037,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8785306811332703,0.4117350876331329,0.2899750769138336,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8535818457603455,0.3773424327373504,0.360057920217514,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.7271389365196228,0.2283686846494674,1.0424968004226685,284.73046875,284.95001220703125,299.4230651855469,294.7644958496094,297.792724609375,297.22222900390625,284.7253112792969,1.0,0.5887553095817566,0.3398197293281555,0.3398197293281555,1.0,1.0,-3.1419341564178467,0.7949430346488953,2.346991062164306,0.0880853980779647,0.7716802954673767,0.7716802954673767,0.0,153.1763458251953,161.0,60821.50390625,0.0,2588.7666015625,1.0,278.8568420410156,282.9315185546875,297.8028259277344,301.97442626953125,293.1499938964844,293.1499938964844,279.1499938964844,45502.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947588801383972,1.0,0.0,0.0,3.5674068927764893,3.567431926727295,8.491777521157928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.71875,0.0,1512.697509765625,1895.4371337890625,0.0,3354.682373046875,0.8895522356033325,1.0,0.0,3.0,1.0,0.0
17839080,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.949189841747284,0.5097528100013733,0.4607926607131958,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.932605504989624,0.4875192642211914,0.463283509016037,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8785306811332703,0.4117350876331329,0.2899750769138336,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8535818457603455,0.3773424327373504,0.360057920217514,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.7271389365196228,0.2283686846494674,1.0424968004226685,284.73046875,284.95001220703125,299.4230651855469,294.7644958496094,297.792724609375,297.22222900390625,284.7253112792969,1.0,0.5887553095817566,0.3398197293281555,0.3398197293281555,1.0,1.0,-3.1419341564178467,0.7949430346488953,2.346991062164306,0.0880853980779647,0.7716802954673767,0.7716802954673767,0.0,153.1763458251953,161.0,60821.50390625,0.0,2588.7666015625,1.0,278.8568420410156,282.9315185546875,297.8028259277344,301.97442626953125,293.1499938964844,293.1499938964844,279.1499938964844,45502.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947588801383972,1.0,0.0,0.0,3.5674068927764893,3.567431926727295,8.491777521157928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.71875,0.0,1512.697509765625,1895.4371337890625,0.0,3354.682373046875,0.8895522356033325,1.0,0.0,3.0,1.0,0.0
17839140,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9385029077529908,0.5075746774673462,0.4581215679645538,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9243979454040528,0.4886635541915893,0.4639671742916107,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8705493807792664,0.410980224609375,0.2891552746295929,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8465743660926819,0.3770792186260223,0.3595493137836456,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7208818793296814,0.2276062369346618,1.0387300252914429,284.9129638671875,284.95001220703125,299.44256591796875,294.7752990722656,297.71466064453125,297.211181640625,284.9180908203125,1.0,0.5905550718307495,0.0090731224045157,0.0090731224045157,1.0,1.0,-3.1334052085876465,5.473089913721197e-05,3.133350372314453,-0.7046527862548828,0.8251183032989502,0.8251183032989502,0.0,157.06678771972656,164.0,57177.53125,0.0,2599.1416015625,1.0,279.1401062011719,283.1647033691406,297.6631774902344,301.35076904296875,293.1499938964844,293.1499938964844,279.45001220703125,38965.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865220844745636,1.0,0.0,0.0,3.3865652084350586,3.386587381362915,7.652656108803058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.03515625,0.0,1279.9471435546875,1895.4371337890625,0.0,3077.97705078125,0.8493580222129822,1.0,0.0,3.0,1.0,0.0
17839200,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9385029077529908,0.5075746774673462,0.4581215679645538,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9243979454040528,0.4886635541915893,0.4639671742916107,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8705493807792664,0.410980224609375,0.2891552746295929,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8465743660926819,0.3770792186260223,0.3595493137836456,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7208818793296814,0.2276062369346618,1.0387300252914429,284.9129638671875,284.95001220703125,299.44256591796875,294.7752990722656,297.71466064453125,297.211181640625,284.9180908203125,1.0,0.5905550718307495,0.0090731224045157,0.0090731224045157,1.0,1.0,-3.1334052085876465,5.473089913721197e-05,3.133350372314453,-0.7046527862548828,0.8251183032989502,0.8251183032989502,0.0,157.06678771972656,164.0,57177.53125,0.0,2599.1416015625,1.0,279.1401062011719,283.1647033691406,297.6631774902344,301.35076904296875,293.1499938964844,293.1499938964844,279.45001220703125,38965.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865220844745636,1.0,0.0,0.0,3.3865652084350586,3.386587381362915,7.652656108803058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.03515625,0.0,1279.9471435546875,1895.4371337890625,0.0,3077.97705078125,0.8493580222129822,1.0,0.0,3.0,1.0,0.0
17839260,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9326949119567872,0.5073093175888062,0.457817792892456,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9206736087799072,0.4912071824073791,0.4662953019142151,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8665257096290588,0.411715030670166,0.289608359336853,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8430593013763428,0.3780232071876526,0.3603871762752533,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7174509167671204,0.2277138233184814,1.0391016006469729,285.00830078125,284.95001220703125,299.4621276855469,294.7857971191406,297.7347412109375,297.2142944335937,285.0079650878906,1.0,0.592351496219635,0.3399294912815094,0.3399294912815094,1.0,1.0,-3.137840032577514,0.7327179908752441,2.4051220417022705,0.0260065495967865,0.9202150106430054,0.9202150106430054,0.0,160.26263427734375,167.0,56925.69921875,0.0,2619.133544921875,1.0,279.4398193359375,283.273681640625,297.7149963378906,301.32623291015625,293.1499938964844,293.1499938964844,279.1499938964844,32695.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847730815410614,1.0,0.0,0.0,3.547609567642212,3.5476319789886475,8.397788064939959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.3828125,0.0,1398.1781005859375,1895.4371337890625,0.0,2914.021728515625,0.8799408674240112,1.0,0.0,3.0,1.0,0.0
17839320,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9326949119567872,0.5073093175888062,0.457817792892456,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9206736087799072,0.4912071824073791,0.4662953019142151,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8665257096290588,0.411715030670166,0.289608359336853,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8430593013763428,0.3780232071876526,0.3603871762752533,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7174509167671204,0.2277138233184814,1.0391016006469729,285.00830078125,284.95001220703125,299.4621276855469,294.7857971191406,297.7347412109375,297.2142944335937,285.0079650878906,1.0,0.592351496219635,0.3399294912815094,0.3399294912815094,1.0,1.0,-3.137840032577514,0.7327179908752441,2.4051220417022705,0.0260065495967865,0.9202150106430054,0.9202150106430054,0.0,160.26263427734375,167.0,56925.69921875,0.0,2619.133544921875,1.0,279.4398193359375,283.273681640625,297.7149963378906,301.32623291015625,293.1499938964844,293.1499938964844,279.1499938964844,32695.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847730815410614,1.0,0.0,0.0,3.547609567642212,3.5476319789886475,8.397788064939959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.3828125,0.0,1398.1781005859375,1895.4371337890625,0.0,2914.021728515625,0.8799408674240112,1.0,0.0,3.0,1.0,0.0
17839380,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9280617833137512,0.50697261095047,0.4574873447418213,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.9182499647140504,0.4938318431377411,0.4687474071979522,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8636241555213928,0.412561684846878,0.2901862859725952,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8405899405479431,0.3790940046310425,0.3613959848880768,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7149536609649658,0.2279935628175735,1.0404436588287354,285.1287841796875,284.95001220703125,299.48175048828125,294.79595947265625,298.2088623046875,297.2183532714844,285.1318359375,1.0,0.5942798256874084,0.6707858443260193,0.6707858443260193,1.0,1.0,-3.143907308578491,1.3768112659454346,1.7670960426330566,0.6679878234863281,1.0,1.0,0.0,162.95416259765625,170.0,65396.7109375,0.0,2641.48388671875,1.0,279.1582336425781,283.3518371582031,297.8822937011719,301.9901733398437,293.1499938964844,293.1499938964844,278.8500061035156,31216.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670530915260315,1.0,0.0,0.0,3.725980043411255,3.726003885269165,9.263483775612258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.501953125,0.0,1582.81884765625,1895.4371337890625,0.0,3095.166015625,0.9184170365333556,1.0,0.0,3.0,1.0,0.0
17839440,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9280617833137512,0.50697261095047,0.4574873447418213,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.9182499647140504,0.4938318431377411,0.4687474071979522,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8636241555213928,0.412561684846878,0.2901862859725952,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8405899405479431,0.3790940046310425,0.3613959848880768,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7149536609649658,0.2279935628175735,1.0404436588287354,285.1287841796875,284.95001220703125,299.48175048828125,294.79595947265625,298.2088623046875,297.2183532714844,285.1318359375,1.0,0.5942798256874084,0.6707858443260193,0.6707858443260193,1.0,1.0,-3.143907308578491,1.3768112659454346,1.7670960426330566,0.6679878234863281,1.0,1.0,0.0,162.95416259765625,170.0,65396.7109375,0.0,2641.48388671875,1.0,279.1582336425781,283.3518371582031,297.8822937011719,301.9901733398437,293.1499938964844,293.1499938964844,278.8500061035156,31216.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670530915260315,1.0,0.0,0.0,3.725980043411255,3.726003885269165,9.263483775612258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.501953125,0.0,1582.81884765625,1895.4371337890625,0.0,3095.166015625,0.9184170365333556,1.0,0.0,3.0,1.0,0.0
17839500,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9262634515762328,0.5065425038337708,0.4574252068996429,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9175377488136292,0.4950055181980133,0.4700722992420196,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8626014590263367,0.4128576219081878,0.2905541360378265,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8397456407546997,0.3795395493507385,0.3619934022426605,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.714059054851532,0.2281073927879333,1.041507601737976,285.0103759765625,284.95001220703125,299.4916076660156,294.8009033203125,298.2608642578125,297.2193908691406,285.0015563964844,1.0,0.5954082012176514,0.836214005947113,0.836214005947113,1.0,1.0,-3.147868394851685,1.4405970573425293,1.7072713375091553,0.7307897806167603,1.0,1.0,0.0,164.0874786376953,170.0,67732.3203125,0.0,2655.021484375,1.0,278.89776611328125,283.19451904296875,297.93902587890625,302.3375244140625,293.1499938964844,293.1499938964844,278.8500061035156,32297.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839406967163086,1.0,0.0,0.0,3.785341262817383,3.78536605834961,9.561001661495538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1826171875,0.0,1660.292236328125,1895.4371337890625,0.0,3253.4990234375,0.9329595565795898,1.0,0.0,3.0,1.0,0.0
17839560,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9228211641311646,0.505368173122406,0.4567143619060516,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9153903722763062,0.4956645667552948,0.4709590971469879,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8603658676147461,0.4126324355602264,0.2905997037887573,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.837822437286377,0.3795662224292755,0.3622520267963409,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7121889591217041,0.2279429584741592,1.0416256189346311,284.9304504394531,284.95001220703125,299.50146484375,294.8057556152344,298.2309265136719,297.21551513671875,284.9256591796875,1.0,0.5964459180831909,0.6704357266426086,0.6704357266426086,1.0,1.0,-3.1485941410064697,1.3923503160476685,1.7562438249588013,0.6824837327003479,0.9540503025054932,0.9540503025054932,0.0,165.71241760253906,173.0,67683.9140625,0.0,2665.461181640625,1.0,278.85693359375,283.11260986328125,297.9158020019531,302.32958984375,293.1499938964844,293.1499938964844,278.54998779296875,34325.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938724994659424,1.0,0.0,0.0,3.8082528114318848,3.8082780838012695,9.677090702098212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.9189453125,0.0,1703.3939208984375,1895.4371337890625,0.0,3346.403076171875,0.9389426708221436,1.0,0.0,3.0,1.0,0.0
17839620,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.9134961366653442,0.5019165873527527,0.4540115594863891,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.9089376330375672,0.4960724413394928,0.4717181324958801,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.853956937789917,0.4112449884414673,0.2899218201637268,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8322293162345886,0.3788200616836548,0.3619110584259033,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.706541895866394,0.2269994765520095,1.038959264755249,284.7463684082031,284.95001220703125,299.5212707519531,294.8151550292969,297.7999267578125,297.20025634765625,284.7427978515625,1.0,0.5981367826461792,0.3388790786266327,0.3388790786266327,1.0,1.0,-3.141826629638672,0.7923307418823242,2.349495887756348,0.0845258459448814,0.728765606880188,0.728765606880188,0.0,169.55706787109375,176.0,60608.4609375,0.0,2676.39013671875,1.0,278.5579833984375,282.9263000488281,297.8164367675781,301.98297119140625,293.1499938964844,293.1499938964844,278.8500061035156,50190.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981019854545593,1.0,0.0,0.0,3.3161182403564453,3.3161416053771973,7.337588385780691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.6689453125,0.0,1288.93212890625,1895.4371337890625,0.0,3385.8857421875,0.8417330384254456,1.0,0.0,3.0,1.0,0.0
17839680,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.9134961366653442,0.5019165873527527,0.4540115594863891,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.9089376330375672,0.4960724413394928,0.4717181324958801,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.853956937789917,0.4112449884414673,0.2899218201637268,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8322293162345886,0.3788200616836548,0.3619110584259033,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.706541895866394,0.2269994765520095,1.038959264755249,284.7463684082031,284.95001220703125,299.5212707519531,294.8151550292969,297.7999267578125,297.20025634765625,284.7427978515625,1.0,0.5981367826461792,0.3388790786266327,0.3388790786266327,1.0,1.0,-3.141826629638672,0.7923307418823242,2.349495887756348,0.0845258459448814,0.728765606880188,0.728765606880188,0.0,169.55706787109375,176.0,60608.4609375,0.0,2676.39013671875,1.0,278.5579833984375,282.9263000488281,297.8164367675781,301.98297119140625,293.1499938964844,293.1499938964844,278.8500061035156,50190.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981019854545593,1.0,0.0,0.0,3.3161182403564453,3.3161416053771973,7.337588385780691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.6689453125,0.0,1288.93212890625,1895.4371337890625,0.0,3385.8857421875,0.8417330384254456,1.0,0.0,3.0,1.0,0.0
17839740,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9078781008720398,0.5007652044296265,0.4524893462657928,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.905568778514862,0.4979250431060791,0.4731298387050628,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8500986695289612,0.4112971425056457,0.2897113561630249,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8288688659667969,0.3791745603084564,0.3620018064975738,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7027789950370789,0.2266905307769775,1.037001609802246,284.9285583496094,284.95001220703125,299.5411071777344,294.8240966796875,297.72772216796875,297.19854736328125,284.9355163574219,1.0,0.5999586582183838,0.0073224799707531,0.0073224799707531,1.0,1.0,-3.139185667037964,4.524529504124075e-05,3.1391403675079346,-0.706632137298584,0.7896232604980469,0.7896232604980469,0.0,172.13800048828125,179.0,57086.4765625,0.0,2691.2041015625,1.0,278.8374938964844,283.1549072265625,297.6932678222656,301.3700866699219,293.1499938964844,293.1499938964844,279.1499938964844,39529.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647444248199463,1.0,0.0,0.0,3.150564432144165,3.1505846977233887,6.623233730351785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.140625,0.0,1068.065185546875,1895.4371337890625,0.0,3073.508056640625,0.7991433143615723,1.0,0.0,3.0,1.0,0.0
17839800,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9078781008720398,0.5007652044296265,0.4524893462657928,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.905568778514862,0.4979250431060791,0.4731298387050628,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8500986695289612,0.4112971425056457,0.2897113561630249,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8288688659667969,0.3791745603084564,0.3620018064975738,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7027789950370789,0.2266905307769775,1.037001609802246,284.9285583496094,284.95001220703125,299.5411071777344,294.8240966796875,297.72772216796875,297.19854736328125,284.9355163574219,1.0,0.5999586582183838,0.0073224799707531,0.0073224799707531,1.0,1.0,-3.139185667037964,4.524529504124075e-05,3.1391403675079346,-0.706632137298584,0.7896232604980469,0.7896232604980469,0.0,172.13800048828125,179.0,57086.4765625,0.0,2691.2041015625,1.0,278.8374938964844,283.1549072265625,297.6932678222656,301.3700866699219,293.1499938964844,293.1499938964844,279.1499938964844,39529.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647444248199463,1.0,0.0,0.0,3.150564432144165,3.1505846977233887,6.623233730351785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.140625,0.0,1068.065185546875,1895.4371337890625,0.0,3073.508056640625,0.7991433143615723,1.0,0.0,3.0,1.0,0.0
17839860,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9039877653121948,0.5005065202713013,0.4523322582244873,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9035438895225524,0.5005775690078735,0.4756559133529663,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8475179672241211,0.4121996164321899,0.2903584837913513,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8266069889068604,0.3802617788314819,0.3630523681640625,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.700211763381958,0.2269801795482635,1.038405418395996,285.0003356933594,284.95001220703125,299.5610656738281,294.83258056640625,297.744384765625,297.2046203613281,284.99932861328125,1.0,0.6018686890602112,0.3385295271873474,0.3385295271873474,1.0,1.0,-3.145766019821167,0.7310057282447815,2.4147603511810303,0.0223570968955755,0.867411732673645,0.867411732673645,0.0,175.0930938720703,182.0,57043.6015625,0.0,2714.3515625,1.0,279.1373596191406,283.2377624511719,297.7583923339844,301.3756103515625,293.1499938964844,293.1499938964844,279.45001220703125,32774.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469393253326416,1.0,0.0,0.0,3.325798273086548,3.3258185386657715,7.380488113994943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.8193359375,0.0,1179.51513671875,1895.4371337890625,0.0,2906.612548828125,0.8308186531066895,1.0,0.0,3.0,1.0,0.0
17839920,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9039877653121948,0.5005065202713013,0.4523322582244873,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9035438895225524,0.5005775690078735,0.4756559133529663,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8475179672241211,0.4121996164321899,0.2903584837913513,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8266069889068604,0.3802617788314819,0.3630523681640625,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.700211763381958,0.2269801795482635,1.038405418395996,285.0003356933594,284.95001220703125,299.5610656738281,294.83258056640625,297.744384765625,297.2046203613281,284.99932861328125,1.0,0.6018686890602112,0.3385295271873474,0.3385295271873474,1.0,1.0,-3.145766019821167,0.7310057282447815,2.4147603511810303,0.0223570968955755,0.867411732673645,0.867411732673645,0.0,175.0930938720703,182.0,57043.6015625,0.0,2714.3515625,1.0,279.1373596191406,283.2377624511719,297.7583923339844,301.3756103515625,293.1499938964844,293.1499938964844,279.45001220703125,32774.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469393253326416,1.0,0.0,0.0,3.325798273086548,3.3258185386657715,7.380488113994943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.8193359375,0.0,1179.51513671875,1895.4371337890625,0.0,2906.612548828125,0.8308186531066895,1.0,0.0,3.0,1.0,0.0
17839980,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.902613639831543,0.5019416213035583,0.45298832654953,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.9038299918174744,0.5045170783996582,0.4788807928562164,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.8470249772071838,0.4143877327442169,0.2915305197238922,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.8262717723846436,0.382420539855957,0.3647046387195587,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.6996179819107056,0.2280489802360534,1.0419968366622925,285.41070556640625,284.95001220703125,299.5810852050781,294.840576171875,298.2539367675781,297.2216186523437,285.41729736328125,1.0,0.6041772961616516,0.6697366237640381,0.6697366237640381,1.0,1.0,-3.158129930496216,1.382672667503357,1.7754572629928589,0.6707735061645508,1.0,1.0,0.0,177.01486206054688,185.0,63727.30078125,0.0,2745.3955078125,1.0,279.44000244140625,283.6481018066406,297.88494873046875,301.8051147460937,293.1499938964844,293.1499938964844,279.1499938964844,29454.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520922064781189,1.0,0.0,0.0,3.613114833831787,3.613137245178223,8.71077531883202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.4423828125,0.0,1444.037353515625,1895.4371337890625,0.0,2954.87060546875,0.8920866847038269,1.0,0.0,3.0,1.0,0.0
17840040,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.902613639831543,0.5019416213035583,0.45298832654953,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.9038299918174744,0.5045170783996582,0.4788807928562164,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.8470249772071838,0.4143877327442169,0.2915305197238922,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.8262717723846436,0.382420539855957,0.3647046387195587,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.6996179819107056,0.2280489802360534,1.0419968366622925,285.41070556640625,284.95001220703125,299.5810852050781,294.840576171875,298.2539367675781,297.2216186523437,285.41729736328125,1.0,0.6041772961616516,0.6697366237640381,0.6697366237640381,1.0,1.0,-3.158129930496216,1.382672667503357,1.7754572629928589,0.6707735061645508,1.0,1.0,0.0,177.01486206054688,185.0,63727.30078125,0.0,2745.3955078125,1.0,279.44000244140625,283.6481018066406,297.88494873046875,301.8051147460937,293.1499938964844,293.1499938964844,279.1499938964844,29454.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520922064781189,1.0,0.0,0.0,3.613114833831787,3.613137245178223,8.71077531883202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.4423828125,0.0,1444.037353515625,1895.4371337890625,0.0,2954.87060546875,0.8920866847038269,1.0,0.0,3.0,1.0,0.0
17840100,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.9030311107635498,0.5024374127388,0.4538386166095733,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9050260186195374,0.5064370036125183,0.4809442460536957,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.8477453589439392,0.4154610335826874,0.2924608290195465,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8269936442375183,0.3835167288780212,0.3659254908561706,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.7002606987953186,0.2286740839481353,1.045254826545715,285.3054504394531,284.95001220703125,299.59112548828125,294.8443603515625,298.3122253417969,297.2295227050781,285.2964172363281,1.0,0.6057500839233398,0.835340142250061,0.835340142250061,1.0,1.0,-3.1681411266326904,1.4501558542251587,1.7179852724075315,0.7361387610435486,1.0,1.0,0.0,177.57423400878906,185.0,66251.4140625,0.0,2768.219482421875,1.0,279.1972045898437,283.4989929199219,297.9794311523437,302.2428283691406,293.1499938964844,293.1499938964844,279.1499938964844,30847.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707504272460938,1.0,0.0,0.0,3.699426889419556,3.699450492858887,9.131921387961484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.826171875,0.0,1549.78271484375,1895.4371337890625,0.0,3129.849853515625,0.9124959707260132,1.0,0.0,3.0,1.0,0.0
17840160,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.90134996175766,0.5017613172531128,0.4537295997142792,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.90431547164917,0.507552444934845,0.4823651313781738,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.8467714190483093,0.4157287776470184,0.2929263114929199,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8261821269989014,0.3839726150035858,0.3666658997535705,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.6994526386260986,0.2288910150527954,1.047268033027649,285.2082824707031,284.95001220703125,299.6011657714844,294.8480224609375,298.28271484375,297.2298889160156,285.20074462890625,1.0,0.6072480082511902,0.6684081554412842,0.6684081554412842,1.0,1.0,-3.1735994815826416,1.4028306007385254,1.7707690000534058,0.687943160533905,1.0,1.0,0.0,178.97174072265625,188.0,66532.0625,0.0,2787.1201171875,1.0,279.15826416015625,283.3950500488281,297.9716491699219,302.2898864746094,293.1499938964844,293.1499938964844,278.8500061035156,31961.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829857707023621,1.0,0.0,0.0,3.7656021118164062,3.7656264305114746,9.461546142119914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.5283203125,0.0,1634.447509765625,1895.4371337890625,0.0,3244.55517578125,0.9282594919204712,1.0,0.0,3.0,1.0,0.0
17840220,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8930714726448059,0.4973552227020263,0.450931578874588,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.8984576463699341,0.5074542164802551,0.4832367300987243,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8407338261604309,0.4139012694358825,0.2923801839351654,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.8207869529724121,0.3829325437545776,0.3665334284305572,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.6940719485282898,0.2279358506202697,1.0461515188217163,284.7274475097656,284.95001220703125,299.6213684082031,294.8549194335937,297.82489013671875,297.2093200683594,284.71978759765625,1.0,0.6095458269119263,0.3345441222190857,0.3345441222190857,1.0,1.0,-3.169142723083496,0.7885333299636841,2.3806092739105225,0.0758203864097595,0.7774770855903625,0.7774770855903625,0.0,183.49069213867188,191.0,61343.92578125,0.0,2806.364013671875,1.0,278.85699462890625,282.9112854003906,297.8934020996094,302.1081848144531,293.1499938964844,293.1499938964844,279.1499938964844,44764.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894591748714447,1.0,0.0,0.0,3.6186928749084473,3.618718147277832,8.737692382965179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5556640625,0.0,1563.630859375,1895.4371337890625,0.0,3353.12158203125,0.8996621370315552,1.0,0.0,3.0,1.0,0.0
17840280,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8930714726448059,0.4973552227020263,0.450931578874588,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.8984576463699341,0.5074542164802551,0.4832367300987243,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8407338261604309,0.4139012694358825,0.2923801839351654,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.8207869529724121,0.3829325437545776,0.3665334284305572,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.6940719485282898,0.2279358506202697,1.0461515188217163,284.7274475097656,284.95001220703125,299.6213684082031,294.8549194335937,297.82489013671875,297.2093200683594,284.71978759765625,1.0,0.6095458269119263,0.3345441222190857,0.3345441222190857,1.0,1.0,-3.169142723083496,0.7885333299636841,2.3806092739105225,0.0758203864097595,0.7774770855903625,0.7774770855903625,0.0,183.49069213867188,191.0,61343.92578125,0.0,2806.364013671875,1.0,278.85699462890625,282.9112854003906,297.8934020996094,302.1081848144531,293.1499938964844,293.1499938964844,279.1499938964844,44764.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894591748714447,1.0,0.0,0.0,3.6186928749084473,3.618718147277832,8.737692382965179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5556640625,0.0,1563.630859375,1895.4371337890625,0.0,3353.12158203125,0.8996621370315552,1.0,0.0,3.0,1.0,0.0
17840340,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8851255178451538,0.4947406351566314,0.4478796124458313,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8927173018455505,0.5082281827926636,0.4835408926010132,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8347370624542236,0.412848025560379,0.2913498282432556,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8152532577514648,0.3823768198490143,0.3657466471195221,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6882898807525635,0.2270238250494003,1.0417709350585938,284.91387939453125,284.95001220703125,299.64166259765625,294.8612365722656,297.74822998046875,297.1972351074219,284.9186096191406,1.0,0.6111066341400146,0.00068013794953,0.00068013794953,1.0,1.0,-3.1583616733551025,2.145431426470168e-05,3.1583402156829834,-0.7095596790313721,0.8329905867576599,0.8329905867576599,0.0,187.552734375,194.0,57679.29296875,0.0,2812.64013671875,1.0,279.1403503417969,283.1529541015625,297.7501525878906,301.4710388183594,293.1499938964844,293.1499938964844,279.45001220703125,38864.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652058839797974,1.0,0.0,0.0,3.4273464679718018,3.4273688793182373,7.838073656785127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.759765625,0.0,1319.404052734375,1895.4371337890625,0.0,3077.836669921875,0.8584116101264954,1.0,0.0,3.0,1.0,0.0
17840400,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8851255178451538,0.4947406351566314,0.4478796124458313,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8927173018455505,0.5082281827926636,0.4835408926010132,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8347370624542236,0.412848025560379,0.2913498282432556,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8152532577514648,0.3823768198490143,0.3657466471195221,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6882898807525635,0.2270238250494003,1.0417709350585938,284.91387939453125,284.95001220703125,299.64166259765625,294.8612365722656,297.74822998046875,297.1972351074219,284.9186096191406,1.0,0.6111066341400146,0.00068013794953,0.00068013794953,1.0,1.0,-3.1583616733551025,2.145431426470168e-05,3.1583402156829834,-0.7095596790313721,0.8329905867576599,0.8329905867576599,0.0,187.552734375,194.0,57679.29296875,0.0,2812.64013671875,1.0,279.1403503417969,283.1529541015625,297.7501525878906,301.4710388183594,293.1499938964844,293.1499938964844,279.45001220703125,38864.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652058839797974,1.0,0.0,0.0,3.4273464679718018,3.4273688793182373,7.838073656785127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.759765625,0.0,1319.404052734375,1895.4371337890625,0.0,3077.836669921875,0.8584116101264954,1.0,0.0,3.0,1.0,0.0
17840460,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8810890913009644,0.4941216111183166,0.4472489953041076,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8903941512107849,0.5105908513069153,0.4856685101985931,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8318930268287659,0.4133732318878174,0.2916506826877594,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8125698566436768,0.3831073641777038,0.3663757145404815,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6853319406509399,0.2270334959030151,1.0416643619537354,285.0101013183594,284.95001220703125,299.6620178222656,294.866943359375,297.7688903808594,297.2003479003906,285.0097351074219,1.0,0.612659215927124,0.3339356184005737,0.3339356184005737,1.0,1.0,-3.161165714263916,0.7219637036323547,2.439202070236206,0.0111681446433067,0.9293406009674072,0.9293406009674072,0.0,190.763671875,197.0,57361.16015625,0.0,2829.838623046875,1.0,279.440185546875,283.2638244628906,297.796875,301.438232421875,293.1499938964844,293.1499938964844,279.1499938964844,32736.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478940725326538,1.0,0.0,0.0,3.584224462509156,3.584247350692749,8.572030196773994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0283203125,0.0,1437.239501953125,1895.4371337890625,0.0,2915.550048828125,0.8881955146789551,1.0,0.0,3.0,1.0,0.0
17840520,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8810890913009644,0.4941216111183166,0.4472489953041076,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8903941512107849,0.5105908513069153,0.4856685101985931,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8318930268287659,0.4133732318878174,0.2916506826877594,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8125698566436768,0.3831073641777038,0.3663757145404815,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6853319406509399,0.2270334959030151,1.0416643619537354,285.0101013183594,284.95001220703125,299.6620178222656,294.866943359375,297.7688903808594,297.2003479003906,285.0097351074219,1.0,0.612659215927124,0.3339356184005737,0.3339356184005737,1.0,1.0,-3.161165714263916,0.7219637036323547,2.439202070236206,0.0111681446433067,0.9293406009674072,0.9293406009674072,0.0,190.763671875,197.0,57361.16015625,0.0,2829.838623046875,1.0,279.440185546875,283.2638244628906,297.796875,301.438232421875,293.1499938964844,293.1499938964844,279.1499938964844,32736.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478940725326538,1.0,0.0,0.0,3.584224462509156,3.584247350692749,8.572030196773994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0283203125,0.0,1437.239501953125,1895.4371337890625,0.0,2915.550048828125,0.8881955146789551,1.0,0.0,3.0,1.0,0.0
17840580,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8779136538505554,0.4935198724269867,0.4466481506824493,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.8890281915664673,0.5131309628486633,0.4880027770996094,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.8298938870429993,0.4140586853027344,0.2920984327793121,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.8107147216796875,0.3840055465698242,0.3672010600566864,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.6833096146583557,0.2272565811872482,1.0426790714263916,285.148681640625,284.95001220703125,299.6824951171875,294.8719787597656,298.28741455078125,297.205078125,285.1535339355469,1.0,0.6143510937690735,0.6671910881996155,0.6671910881996155,1.0,1.0,-3.1659958362579346,1.3842637538909912,1.7817320823669434,0.6719613075256348,1.0,1.0,0.0,193.4295959472656,200.0,65902.2109375,0.0,2849.9091796875,1.0,279.15771484375,283.3580017089844,297.9576721191406,302.0954895019531,293.1499938964844,293.1499938964844,278.8500061035156,31647.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670219779014587,1.0,0.0,0.0,3.74655032157898,3.7465744018554688,9.366049198433756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.140625,0.0,1609.8345947265625,1895.4371337890625,0.0,3094.8740234375,0.923706591129303,1.0,0.0,3.0,1.0,0.0
17840640,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8779136538505554,0.4935198724269867,0.4466481506824493,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.8890281915664673,0.5131309628486633,0.4880027770996094,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.8298938870429993,0.4140586853027344,0.2920984327793121,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.8107147216796875,0.3840055465698242,0.3672010600566864,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.6833096146583557,0.2272565811872482,1.0426790714263916,285.148681640625,284.95001220703125,299.6824951171875,294.8719787597656,298.28741455078125,297.205078125,285.1535339355469,1.0,0.6143510937690735,0.6671910881996155,0.6671910881996155,1.0,1.0,-3.1659958362579346,1.3842637538909912,1.7817320823669434,0.6719613075256348,1.0,1.0,0.0,193.4295959472656,200.0,65902.2109375,0.0,2849.9091796875,1.0,279.15771484375,283.3580017089844,297.9576721191406,302.0954895019531,293.1499938964844,293.1499938964844,278.8500061035156,31647.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670219779014587,1.0,0.0,0.0,3.74655032157898,3.7465744018554688,9.366049198433756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.140625,0.0,1609.8345947265625,1895.4371337890625,0.0,3094.8740234375,0.923706591129303,1.0,0.0,3.0,1.0,0.0
