time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840700,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8768255114555359,0.4930726587772369,0.4465351104736328,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8888286352157593,0.5143445134162903,0.4893454909324646,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8293235898017883,0.4143498539924621,0.2924462854862213,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8102124333381653,0.384427011013031,0.3677573502063751,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6827307343482971,0.2273885011672973,1.0437448024749756,285.03924560546875,284.95001220703125,299.6927490234375,294.8742370605469,298.3463439941406,297.20721435546875,285.0309753417969,1.0,0.6153920292854309,0.8338188529014587,0.8338188529014587,1.0,1.0,-3.1698451042175293,1.450478196144104,1.7193669080734253,0.7373412847518921,1.0,1.0,0.0,194.48326110839844,200.0,68269.3671875,0.0,2863.1123046875,1.0,278.8972473144531,283.2071228027344,298.01202392578125,302.4450988769531,293.1499938964844,293.1499938964844,278.8500061035156,32598.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838894367218018,1.0,0.0,0.0,3.8029491901397705,3.802974224090576,9.65015601650521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.9560546875,0.0,1683.5628662109375,1895.4371337890625,0.0,3253.018798828125,0.9371525645256042,1.0,0.0,3.0,1.0,0.0
17840760,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8745768070220947,0.4918605387210846,0.4457904100418091,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8875845074653625,0.5150044560432434,0.4902406632900238,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8278238773345947,0.4140920341014862,0.2924721837043762,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8087871074676514,0.3844043910503387,0.3679733872413635,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6813303828239441,0.2272330075502395,1.043895244598389,284.954833984375,284.95001220703125,299.7030639648437,294.8763122558594,298.3130798339844,297.2042541503906,284.9486999511719,1.0,0.6163585782051086,0.6673000454902649,0.6673000454902649,1.0,1.0,-3.170504093170166,1.400523066520691,1.769981026649475,0.6874569654464722,0.9777106642723083,0.9777106642723083,0.0,196.0396423339844,203.0,68278.78125,0.0,2873.174560546875,1.0,278.8581237792969,283.1186218261719,297.9861755371094,302.4374389648437,293.1499938964844,293.1499938964844,278.54998779296875,33756.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936863541603088,1.0,0.0,0.0,3.839707612991333,3.839733123779297,9.83760969575087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.265625,0.0,1736.9871826171875,1895.4371337890625,0.0,3344.66455078125,0.9459112882614136,1.0,0.0,3.0,1.0,0.0
17840820,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.8679022192955017,0.4880582094192505,0.4428676068782806,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8830634951591492,0.5151793956756592,0.4908611476421356,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.8229471445083618,0.4124162495136261,0.291653573513031,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.8039623498916626,0.3833706080913543,0.3674306571483612,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.6767586469650269,0.2261914908885955,1.041007399559021,284.73516845703125,284.95001220703125,299.7237243652344,294.8799743652344,297.8341979980469,297.1888427734375,284.7322692871094,1.0,0.6178907155990601,0.3342625200748443,0.3342625200748443,1.0,1.0,-3.1626298427581787,0.7855756282806396,2.377054214477539,0.0750517398118972,0.7302427887916565,0.7302427887916565,0.0,199.9110412597656,206.0,60952.21875,0.0,2881.749267578125,1.0,278.5576171875,282.9036560058594,297.8831481933594,302.08355712890625,293.1499938964844,293.1499938964844,278.8500061035156,50781.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984907269477844,1.0,0.0,0.0,3.3505728244781494,3.35059666633606,7.490855864489276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.619140625,0.0,1326.3841552734375,1895.4371337890625,0.0,3389.51171875,0.8493469953536987,1.0,0.0,3.0,1.0,0.0
17840880,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.8679022192955017,0.4880582094192505,0.4428676068782806,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8830634951591492,0.5151793956756592,0.4908611476421356,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.8229471445083618,0.4124162495136261,0.291653573513031,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.8039623498916626,0.3833706080913543,0.3674306571483612,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.6767586469650269,0.2261914908885955,1.041007399559021,284.73516845703125,284.95001220703125,299.7237243652344,294.8799743652344,297.8341979980469,297.1888427734375,284.7322692871094,1.0,0.6178907155990601,0.3342625200748443,0.3342625200748443,1.0,1.0,-3.1626298427581787,0.7855756282806396,2.377054214477539,0.0750517398118972,0.7302427887916565,0.7302427887916565,0.0,199.9110412597656,206.0,60952.21875,0.0,2881.749267578125,1.0,278.5576171875,282.9036560058594,297.8831481933594,302.08355712890625,293.1499938964844,293.1499938964844,278.8500061035156,50781.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984907269477844,1.0,0.0,0.0,3.3505728244781494,3.35059666633606,7.490855864489276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.619140625,0.0,1326.3841552734375,1895.4371337890625,0.0,3389.51171875,0.8493469953536987,1.0,0.0,3.0,1.0,0.0
17840940,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8635753989219666,0.4866303503513336,0.4410570561885834,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8805642127990723,0.5169459581375122,0.4921333193778991,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8197994232177734,0.4122394919395447,0.2912578582763672,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8008443713188171,0.383487194776535,0.3672675192356109,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6735974550247192,0.2257871925830841,1.038569092750549,284.9263610839844,284.95001220703125,299.7445068359375,294.8828430175781,297.7635192871094,297.18731689453125,284.9331970214844,1.0,0.6195020079612732,0.0012249641586095,0.0012249641586095,1.0,1.0,-3.1583685874938965,2.2800290025770664e-05,3.158345937728882,-0.7090857625007629,0.7938040494918823,0.7938040494918823,0.0,202.559814453125,209.0,57453.48046875,0.0,2893.520263671875,1.0,278.8378601074219,283.1419982910156,297.7527770996094,301.4550476074219,293.1499938964844,293.1499938964844,279.1499938964844,39645.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651431798934937,1.0,0.0,0.0,3.1809208393096924,3.180941343307495,6.751481009814597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2802734375,0.0,1095.0059814453125,1895.4371337890625,0.0,3077.24853515625,0.8059223890304565,1.0,0.0,3.0,1.0,0.0
17841000,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8635753989219666,0.4866303503513336,0.4410570561885834,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8805642127990723,0.5169459581375122,0.4921333193778991,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8197994232177734,0.4122394919395447,0.2912578582763672,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8008443713188171,0.383487194776535,0.3672675192356109,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6735974550247192,0.2257871925830841,1.038569092750549,284.9263610839844,284.95001220703125,299.7445068359375,294.8828430175781,297.7635192871094,297.18731689453125,284.9331970214844,1.0,0.6195020079612732,0.0012249641586095,0.0012249641586095,1.0,1.0,-3.1583685874938965,2.2800290025770664e-05,3.158345937728882,-0.7090857625007629,0.7938040494918823,0.7938040494918823,0.0,202.559814453125,209.0,57453.48046875,0.0,2893.520263671875,1.0,278.8378601074219,283.1419982910156,297.7527770996094,301.4550476074219,293.1499938964844,293.1499938964844,279.1499938964844,39645.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651431798934937,1.0,0.0,0.0,3.1809208393096924,3.180941343307495,6.751481009814597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2802734375,0.0,1095.0059814453125,1895.4371337890625,0.0,3077.24853515625,0.8059223890304565,1.0,0.0,3.0,1.0,0.0
17841060,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8607270121574402,0.4861830770969391,0.4407162368297577,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8793493509292603,0.5196372270584106,0.4946761131286621,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8178983926773071,0.4129917323589325,0.291791707277298,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7989791631698608,0.3844126760959625,0.3681538105010986,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6716750264167786,0.2260262370109558,1.0397077798843384,285.000244140625,284.95001220703125,299.765380859375,294.88494873046875,297.7799987792969,297.1943359375,284.99908447265625,1.0,0.6212297081947327,0.3348442018032074,0.3348442018032074,1.0,1.0,-3.1640939712524414,0.7254322171211243,2.438661813735962,0.0142826829105615,0.872481644153595,0.872481644153595,0.0,205.46780395507807,212.0,57351.3046875,0.0,2915.187744140625,1.0,279.1377258300781,283.2270202636719,297.8115539550781,301.4517822265625,293.1499938964844,293.1499938964844,279.45001220703125,32826.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475033640861511,1.0,0.0,0.0,3.3533079624176025,3.3533287048339844,7.503090273530688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6689453125,0.0,1205.6439208984375,1895.4371337890625,0.0,2911.89208984375,0.8369662165641785,1.0,0.0,3.0,1.0,0.0
17841120,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8607270121574402,0.4861830770969391,0.4407162368297577,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8793493509292603,0.5196372270584106,0.4946761131286621,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8178983926773071,0.4129917323589325,0.291791707277298,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7989791631698608,0.3844126760959625,0.3681538105010986,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6716750264167786,0.2260262370109558,1.0397077798843384,285.000244140625,284.95001220703125,299.765380859375,294.88494873046875,297.7799987792969,297.1943359375,284.99908447265625,1.0,0.6212297081947327,0.3348442018032074,0.3348442018032074,1.0,1.0,-3.1640939712524414,0.7254322171211243,2.438661813735962,0.0142826829105615,0.872481644153595,0.872481644153595,0.0,205.46780395507807,212.0,57351.3046875,0.0,2915.187744140625,1.0,279.1377258300781,283.2270202636719,297.8115539550781,301.4517822265625,293.1499938964844,293.1499938964844,279.45001220703125,32826.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475033640861511,1.0,0.0,0.0,3.3533079624176025,3.3533287048339844,7.503090273530688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6689453125,0.0,1205.6439208984375,1895.4371337890625,0.0,2911.89208984375,0.8369662165641785,1.0,0.0,3.0,1.0,0.0
17841180,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.8597955703735352,0.4874976575374603,0.4412382841110229,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.8800255656242371,0.5237613320350647,0.4980156719684601,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8177147507667542,0.4151102006435394,0.2928900420665741,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7989007234573364,0.3864913880825043,0.3696967661380768,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.6714097261428833,0.2270922511816024,1.0431911945343018,285.4303894042969,284.95001220703125,299.7863464355469,294.88623046875,298.3382568359375,297.2128601074219,285.4375305175781,1.0,0.6233847737312317,0.668463408946991,0.668463408946991,1.0,1.0,-3.17608380317688,1.3898649215698242,1.786218762397766,0.675256073474884,1.0,1.0,0.0,207.32183837890625,215.0,64092.34765625,0.0,2945.904541015625,1.0,279.44024658203125,283.6530456542969,297.93084716796875,301.8739013671875,293.1499938964844,293.1499938964844,279.1499938964844,29714.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526623249053955,1.0,0.0,0.0,3.629145860671997,3.629168510437012,8.788244372226472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.404296875,0.0,1463.3306884765625,1895.4371337890625,0.0,2960.212646484375,0.8958866596221924,1.0,0.0,3.0,1.0,0.0
17841240,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.8597955703735352,0.4874976575374603,0.4412382841110229,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.8800255656242371,0.5237613320350647,0.4980156719684601,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8177147507667542,0.4151102006435394,0.2928900420665741,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7989007234573364,0.3864913880825043,0.3696967661380768,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.6714097261428833,0.2270922511816024,1.0431911945343018,285.4303894042969,284.95001220703125,299.7863464355469,294.88623046875,298.3382568359375,297.2128601074219,285.4375305175781,1.0,0.6233847737312317,0.668463408946991,0.668463408946991,1.0,1.0,-3.17608380317688,1.3898649215698242,1.786218762397766,0.675256073474884,1.0,1.0,0.0,207.32183837890625,215.0,64092.34765625,0.0,2945.904541015625,1.0,279.44024658203125,283.6530456542969,297.93084716796875,301.8739013671875,293.1499938964844,293.1499938964844,279.1499938964844,29714.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526623249053955,1.0,0.0,0.0,3.629145860671997,3.629168510437012,8.788244372226472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.404296875,0.0,1463.3306884765625,1895.4371337890625,0.0,2960.212646484375,0.8958866596221924,1.0,0.0,3.0,1.0,0.0
17841300,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.8602849841117859,0.4879946708679199,0.4420729875564575,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.8812940120697021,0.5258191227912903,0.5002081990242004,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8184912800788879,0.4161922931671142,0.2938208281993866,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7997549176216125,0.3875873386859894,0.3709109425544739,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.6721277832984924,0.2277459651231765,1.0465370416641235,285.33038330078125,284.95001220703125,299.7969055175781,294.8865661621094,298.4028015136719,297.2222595214844,285.3217163085937,1.0,0.6249074935913086,0.835273027420044,0.835273027420044,1.0,1.0,-3.186329364776612,1.4586896896362305,1.7276396751403809,0.7417613863945007,1.0,1.0,0.0,207.8135986328125,215.0,66626.890625,0.0,2969.574462890625,1.0,279.1969299316406,283.5079040527344,298.0220031738281,302.3107604980469,293.1499938964844,293.1499938964844,279.1499938964844,31055.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713715076446533,1.0,0.0,0.0,3.711899280548096,3.7119228839874254,9.19360047646478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.9873046875,0.0,1565.5107421875,1895.4371337890625,0.0,3135.67578125,0.915467381477356,1.0,0.0,3.0,1.0,0.0
17841360,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.8591211438179016,0.4873427152633667,0.4419735968112945,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.8810440897941589,0.5270408987998962,0.501738429069519,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.8178977966308594,0.4164595305919647,0.2942871749401092,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.7992292046546936,0.3880302011966705,0.3716421723365783,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.6716892123222351,0.2279905378818512,1.0486650466918943,285.2354736328125,284.95001220703125,299.8074645996094,294.8866882324219,298.3708801269531,297.2235412597656,285.22802734375,1.0,0.626369059085846,0.6682184338569641,0.6682184338569641,1.0,1.0,-3.19205904006958,1.4112101793289185,1.7808488607406616,0.6932079195976257,1.0,1.0,0.0,209.1532592773437,218.0,66881.1171875,0.0,2989.17138671875,1.0,279.158203125,283.4059753417969,298.0105895996094,302.3537292480469,293.1499938964844,293.1499938964844,278.8500061035156,32126.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836254477500916,1.0,0.0,0.0,3.775335788726807,3.775360345840454,9.510524137112952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.79296875,0.0,1647.155029296875,1895.4371337890625,0.0,3250.546875,0.930577516555786,1.0,0.0,3.0,1.0,0.0
17841420,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8528267741203308,0.4829622805118561,0.4392229318618774,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8767768144607544,0.5270180106163025,0.5027374029159546,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8131591081619263,0.4145496189594269,0.293712168931961,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7946304082870483,0.3868773281574249,0.3714414238929748,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.667654275894165,0.2270497381687164,1.0477005243301392,284.7325134277344,284.95001220703125,299.82867431640625,294.88623046875,297.8736572265625,297.20465087890625,284.7226867675781,1.0,0.628612220287323,0.334109216928482,0.334109216928482,1.0,1.0,-3.187877893447876,0.7930893898010254,2.3947885036468506,0.0769411697983741,0.7864684462547302,0.7864684462547302,0.0,213.60772705078125,221.0,61771.3125,0.0,3008.536376953125,1.0,278.85626220703125,282.9007873535156,297.9263000488281,302.16949462890625,293.1499938964844,293.1499938964844,279.1499938964844,43666.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953961730003357,1.0,0.0,0.0,3.65540623664856,3.655431747436523,8.915887406146794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.39453125,0.0,1596.636962890625,1895.4371337890625,0.0,3360.63330078125,0.9072533249855042,1.0,0.0,3.0,1.0,0.0
17841480,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8528267741203308,0.4829622805118561,0.4392229318618774,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8767768144607544,0.5270180106163025,0.5027374029159546,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8131591081619263,0.4145496189594269,0.293712168931961,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7946304082870483,0.3868773281574249,0.3714414238929748,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.667654275894165,0.2270497381687164,1.0477005243301392,284.7325134277344,284.95001220703125,299.82867431640625,294.88623046875,297.8736572265625,297.20465087890625,284.7226867675781,1.0,0.628612220287323,0.334109216928482,0.334109216928482,1.0,1.0,-3.187877893447876,0.7930893898010254,2.3947885036468506,0.0769411697983741,0.7864684462547302,0.7864684462547302,0.0,213.60772705078125,221.0,61771.3125,0.0,3008.536376953125,1.0,278.85626220703125,282.9007873535156,297.9263000488281,302.16949462890625,293.1499938964844,293.1499938964844,279.1499938964844,43666.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953961730003357,1.0,0.0,0.0,3.65540623664856,3.655431747436523,8.915887406146794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.39453125,0.0,1596.636962890625,1895.4371337890625,0.0,3360.63330078125,0.9072533249855042,1.0,0.0,3.0,1.0,0.0
17841540,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8464348316192627,0.4801342189311981,0.4360089898109436,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8722007870674133,0.5277779698371887,0.5030134320259094,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8078208565711975,0.4132643938064575,0.2925290465354919,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7895357012748718,0.3860796391963959,0.3704366683959961,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6629136800765991,0.2260494381189346,1.0430066585540771,284.9122619628906,284.95001220703125,299.8500061035156,294.8848876953125,297.7911682128906,297.1925354003906,284.91705322265625,1.0,0.6300655007362366,0.0,0.0,1.0,1.0,-3.1760575771331787,2.003635381697677e-05,3.176037549972534,-0.7130107879638672,0.8373001217842102,0.8373001217842102,0.0,217.768798828125,209.0,57981.8125,0.0,3012.60888671875,1.0,279.1407470703125,283.1405334472656,297.7757568359375,301.51922607421875,293.1499938964844,293.1499938964844,279.45001220703125,38896.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664525151252747,1.0,0.0,0.0,3.456072807312012,3.456095695495605,7.970014053171326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.568359375,0.0,1348.44970703125,1895.4371337890625,0.0,3089.53173828125,0.8645655512809753,1.0,0.0,3.0,1.0,0.0
17841600,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8464348316192627,0.4801342189311981,0.4360089898109436,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8722007870674133,0.5277779698371887,0.5030134320259094,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8078208565711975,0.4132643938064575,0.2925290465354919,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7895357012748718,0.3860796391963959,0.3704366683959961,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6629136800765991,0.2260494381189346,1.0430066585540771,284.9122619628906,284.95001220703125,299.8500061035156,294.8848876953125,297.7911682128906,297.1925354003906,284.91705322265625,1.0,0.6300655007362366,0.0,0.0,1.0,1.0,-3.1760575771331787,2.003635381697677e-05,3.176037549972534,-0.7130107879638672,0.8373001217842102,0.8373001217842102,0.0,217.768798828125,209.0,57981.8125,0.0,3012.60888671875,1.0,279.1407470703125,283.1405334472656,297.7757568359375,301.51922607421875,293.1499938964844,293.1499938964844,279.45001220703125,38896.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664525151252747,1.0,0.0,0.0,3.456072807312012,3.456095695495605,7.970014053171326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.568359375,0.0,1348.44970703125,1895.4371337890625,0.0,3089.53173828125,0.8645655512809753,1.0,0.0,3.0,1.0,0.0
17841660,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8458365797996521,0.4774352014064789,0.4337067008018493,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8734036684036255,0.5281494855880737,0.503520667552948,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8076754808425903,0.4115926921367645,0.2914730012416839,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7894364595413208,0.3845106363296509,0.3691622316837311,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.661602258682251,0.2236922681331634,1.033842921257019,284.998046875,284.95001220703125,299.8727722167969,294.88140869140625,297.7978210449219,297.1755065917969,284.9971923828125,1.0,0.6262694597244263,0.3338032364845276,0.3338032364845276,1.0,1.0,-3.160104751586914,0.7211869955062866,2.438917875289917,0.0112243266776204,0.9231780171394348,0.9231780171394348,0.0,216.3006591796875,197.0,57299.4375,0.0,2965.353759765625,1.0,279.4403991699219,283.2471923828125,297.8108215332031,301.45977783203125,293.1499938964844,293.1499938964844,279.1499938964844,33249.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849152147769928,1.0,0.0,0.0,3.596346855163574,3.596369743347168,8.630112233731779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.1240234375,0.0,1454.017822265625,1895.4371337890625,0.0,2927.330322265625,0.8911961913108826,1.0,0.0,3.0,1.0,0.0
17841720,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8458365797996521,0.4774352014064789,0.4337067008018493,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8734036684036255,0.5281494855880737,0.503520667552948,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8076754808425903,0.4115926921367645,0.2914730012416839,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7894364595413208,0.3845106363296509,0.3691622316837311,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.661602258682251,0.2236922681331634,1.033842921257019,284.998046875,284.95001220703125,299.8727722167969,294.88140869140625,297.7978210449219,297.1755065917969,284.9971923828125,1.0,0.6262694597244263,0.3338032364845276,0.3338032364845276,1.0,1.0,-3.160104751586914,0.7211869955062866,2.438917875289917,0.0112243266776204,0.9231780171394348,0.9231780171394348,0.0,216.3006591796875,197.0,57299.4375,0.0,2965.353759765625,1.0,279.4403991699219,283.2471923828125,297.8108215332031,301.45977783203125,293.1499938964844,293.1499938964844,279.1499938964844,33249.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849152147769928,1.0,0.0,0.0,3.596346855163574,3.596369743347168,8.630112233731779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.1240234375,0.0,1454.017822265625,1895.4371337890625,0.0,2927.330322265625,0.8911961913108826,1.0,0.0,3.0,1.0,0.0
17841780,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8508932590484619,0.4759282767772674,0.4317587912082672,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8807796239852905,0.5297254920005798,0.504389762878418,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8131584525108337,0.411209762096405,0.2907529175281524,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.7950315475463867,0.3841540217399597,0.3682409226894378,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.6651016473770142,0.2224839478731155,1.0257964134216309,285.128662109375,284.95001220703125,299.89813232421875,294.8747253417969,298.36285400390625,297.1723327636719,285.1320495605469,1.0,0.6201696991920471,0.6676064729690552,0.6676064729690552,1.0,1.0,-3.1471471786499023,1.3757320642471311,1.7714149951934814,0.6680112481117249,1.0,1.0,0.0,209.0549468994141,185.0,65573.15625,0.0,2895.421142578125,1.0,279.1578369140625,283.33319091796875,297.9559631347656,302.081787109375,293.1499938964844,293.1499938964844,278.8500061035156,31680.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672521710395813,1.0,0.0,0.0,3.752043008804321,3.7520673274993896,9.393531286150392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.298828125,0.0,1616.467529296875,1895.4371337890625,0.0,3097.03369140625,0.9246641993522644,1.0,0.0,3.0,1.0,0.0
17841840,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8508932590484619,0.4759282767772674,0.4317587912082672,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8807796239852905,0.5297254920005798,0.504389762878418,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8131584525108337,0.411209762096405,0.2907529175281524,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.7950315475463867,0.3841540217399597,0.3682409226894378,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.6651016473770142,0.2224839478731155,1.0257964134216309,285.128662109375,284.95001220703125,299.89813232421875,294.8747253417969,298.36285400390625,297.1723327636719,285.1320495605469,1.0,0.6201696991920471,0.6676064729690552,0.6676064729690552,1.0,1.0,-3.1471471786499023,1.3757320642471311,1.7714149951934814,0.6680112481117249,1.0,1.0,0.0,209.0549468994141,185.0,65573.15625,0.0,2895.421142578125,1.0,279.1578369140625,283.33319091796875,297.9559631347656,302.081787109375,293.1499938964844,293.1499938964844,278.8500061035156,31680.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672521710395813,1.0,0.0,0.0,3.752043008804321,3.7520673274993896,9.393531286150392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.298828125,0.0,1616.467529296875,1895.4371337890625,0.0,3097.03369140625,0.9246641993522644,1.0,0.0,3.0,1.0,0.0
17841900,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8553481698036194,0.4751844704151153,0.4311291575431824,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8865435719490051,0.5306169390678406,0.505172073841095,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8176381587982178,0.4111512899398803,0.2906582057476043,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7997381091117859,0.3841364979743957,0.3681112825870514,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6686043739318848,0.2221145629882812,1.0232561826705933,285.0094299316406,284.95001220703125,299.9117736816406,294.8702392578125,298.4274597167969,297.1727600097656,285.0003356933594,1.0,0.6168922781944275,0.8345081210136414,0.8345081210136414,1.0,1.0,-3.144007682800293,1.4380950927734375,1.705912470817566,0.731034517288208,1.0,1.0,0.0,203.9658203125,185.0,67794.765625,0.0,2861.3125,1.0,278.89715576171875,283.17486572265625,298.00439453125,302.4161376953125,293.1499938964844,293.1499938964844,278.8500061035156,32650.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837994933128357,1.0,0.0,0.0,3.8058812618255615,3.805906295776367,9.665042171036475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.95703125,0.0,1687.4727783203125,1895.4371337890625,0.0,3252.177001953125,0.937849760055542,1.0,0.0,3.0,1.0,0.0
17841960,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8595206141471863,0.4737820029258728,0.4299409389495849,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.892143726348877,0.5310265421867371,0.505554735660553,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8218474388122559,0.4106367528438568,0.2902946770191192,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8042793273925781,0.3837654590606689,0.3677132725715637,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.6720533967018127,0.2215690016746521,1.0202456712722778,284.9242858886719,284.95001220703125,299.92596435546875,294.8650207519531,298.3924865722656,297.1690368652344,284.9189758300781,1.0,0.6133820414543152,0.6692385077476501,0.6692385077476501,1.0,1.0,-3.1385092735290527,1.3865938186645508,1.7519155740737915,0.6809259057044983,0.9504758715629578,0.9504758715629578,0.0,198.9131317138672,173.0,67573.2421875,0.0,2823.331298828125,1.0,278.8567810058594,283.0897521972656,297.9720153808594,302.3904113769531,293.1499938964844,293.1499938964844,278.54998779296875,34701.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934786319732666,1.0,0.0,0.0,3.822640419006348,3.822665929794312,9.750349363457644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.681640625,0.0,1723.6783447265625,1895.4371337890625,0.0,3342.723876953125,0.942372977733612,1.0,0.0,3.0,1.0,0.0
17842020,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.8676100969314575,0.4700526893138885,0.4264226853847503,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9032729268074036,0.5310506820678711,0.5053675770759583,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8299533724784851,0.4088121354579925,0.2888790369033813,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8129581809043884,0.3823644518852234,0.3661695718765259,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.6788790225982666,0.2200798988342285,1.012254238128662,284.7401428222656,284.95001220703125,299.9560546875,294.8525085449219,297.8772888183594,297.1554870605469,284.73614501953125,1.0,0.6057299375534058,0.3386992514133453,0.3386992514133453,1.0,1.0,-3.1208863258361816,0.7850199937820435,2.335866451263428,0.0839632600545883,0.7199751734733582,0.7199751734733582,0.0,188.6443328857422,161.0,59939.08984375,0.0,2736.7490234375,1.0,278.5580139160156,282.9154357910156,297.84930419921875,301.98828125,293.1499938964844,293.1499938964844,278.8500061035156,51211.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968907594680786,1.0,0.0,0.0,3.2870469093322754,3.287070274353028,7.209499131022312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5205078125,0.0,1268.1085205078125,1895.4371337890625,0.0,3374.584716796875,0.836394190788269,1.0,0.0,3.0,1.0,0.0
17842080,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.8676100969314575,0.4700526893138885,0.4264226853847503,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9032729268074036,0.5310506820678711,0.5053675770759583,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8299533724784851,0.4088121354579925,0.2888790369033813,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8129581809043884,0.3823644518852234,0.3661695718765259,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.6788790225982666,0.2200798988342285,1.012254238128662,284.7401428222656,284.95001220703125,299.9560546875,294.8525085449219,297.8772888183594,297.1554870605469,284.73614501953125,1.0,0.6057299375534058,0.3386992514133453,0.3386992514133453,1.0,1.0,-3.1208863258361816,0.7850199937820435,2.335866451263428,0.0839632600545883,0.7199751734733582,0.7199751734733582,0.0,188.6443328857422,161.0,59939.08984375,0.0,2736.7490234375,1.0,278.5580139160156,282.9154357910156,297.84930419921875,301.98828125,293.1499938964844,293.1499938964844,278.8500061035156,51211.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968907594680786,1.0,0.0,0.0,3.2870469093322754,3.287070274353028,7.209499131022312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5205078125,0.0,1268.1085205078125,1895.4371337890625,0.0,3374.584716796875,0.836394190788269,1.0,0.0,3.0,1.0,0.0
17842140,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8801966905593872,0.4686636328697204,0.4241620600223541,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9199655055999756,0.5328183174133301,0.5060780048370361,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8417461514472961,0.4085896909236908,0.2880436480045318,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8246769309043884,0.3822449147701263,0.3652198314666748,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6890207529067993,0.2194153517484665,1.0058770179748535,284.9200744628906,284.95001220703125,299.9882507324219,294.8373413085937,297.794921875,297.1573486328125,284.9283447265625,1.0,0.5980509519577026,0.0081600043922662,0.0081600043922662,1.0,1.0,-3.109194755554199,4.86106873722747e-05,3.1091463565826416,-0.697943925857544,0.7757293581962585,0.7757293581962585,0.0,176.5907745361328,149.0,56121.34375,0.0,2655.62451171875,1.0,278.8370361328125,283.1484069824219,297.7010192871094,301.3296813964844,293.1499938964844,293.1499938964844,279.1499938964844,40314.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623404502868652,1.0,0.0,0.0,3.098618745803833,3.0986385345458984,6.406629609045922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1376953125,0.0,1029.2989501953125,1895.4371337890625,0.0,3050.95751953125,0.7882300615310669,1.0,0.0,3.0,1.0,0.0
17842200,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8801966905593872,0.4686636328697204,0.4241620600223541,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9199655055999756,0.5328183174133301,0.5060780048370361,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8417461514472961,0.4085896909236908,0.2880436480045318,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8246769309043884,0.3822449147701263,0.3652198314666748,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6890207529067993,0.2194153517484665,1.0058770179748535,284.9200744628906,284.95001220703125,299.9882507324219,294.8373413085937,297.794921875,297.1573486328125,284.9283447265625,1.0,0.5980509519577026,0.0081600043922662,0.0081600043922662,1.0,1.0,-3.109194755554199,4.86106873722747e-05,3.1091463565826416,-0.697943925857544,0.7757293581962585,0.7757293581962585,0.0,176.5907745361328,149.0,56121.34375,0.0,2655.62451171875,1.0,278.8370361328125,283.1484069824219,297.7010192871094,301.3296813964844,293.1499938964844,293.1499938964844,279.1499938964844,40314.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623404502868652,1.0,0.0,0.0,3.098618745803833,3.0986385345458984,6.406629609045922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1376953125,0.0,1029.2989501953125,1895.4371337890625,0.0,3050.95751953125,0.7882300615310669,1.0,0.0,3.0,1.0,0.0
17842260,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8964476585388184,0.4682140350341797,0.4232709109783172,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9413872957229614,0.5355059504508972,0.5080450773239136,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8569867014884949,0.4092943072319031,0.2881182134151459,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8391444683074951,0.3829430043697357,0.3653161227703094,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7021163105964661,0.2194448709487915,1.0033059120178225,284.99420166015625,284.95001220703125,300.0223388671875,294.8197326660156,297.8236083984375,297.1676025390625,284.9933776855469,1.0,0.5903917551040649,0.3397197425365448,0.3397197425365448,1.0,1.0,-3.107607126235962,0.7229048609733582,2.384702205657959,0.0244724992662668,0.8508328199386597,0.8508328199386597,0.0,164.7012481689453,137.0,55953.6484375,0.0,2583.835693359375,1.0,279.1365661621094,283.2342529296875,297.7423095703125,301.2989807128906,293.1499938964844,293.1499938964844,279.45001220703125,33158.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438708782196045,1.0,0.0,0.0,3.263787031173706,3.2638070583343506,7.107828423613682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.181640625,0.0,1125.4261474609375,1895.4371337890625,0.0,2877.901611328125,0.8174390196800232,1.0,0.0,3.0,1.0,0.0
17842320,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8964476585388184,0.4682140350341797,0.4232709109783172,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9413872957229614,0.5355059504508972,0.5080450773239136,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8569867014884949,0.4092943072319031,0.2881182134151459,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8391444683074951,0.3829430043697357,0.3653161227703094,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7021163105964661,0.2194448709487915,1.0033059120178225,284.99420166015625,284.95001220703125,300.0223388671875,294.8197326660156,297.8236083984375,297.1676025390625,284.9933776855469,1.0,0.5903917551040649,0.3397197425365448,0.3397197425365448,1.0,1.0,-3.107607126235962,0.7229048609733582,2.384702205657959,0.0244724992662668,0.8508328199386597,0.8508328199386597,0.0,164.7012481689453,137.0,55953.6484375,0.0,2583.835693359375,1.0,279.1365661621094,283.2342529296875,297.7423095703125,301.2989807128906,293.1499938964844,293.1499938964844,279.45001220703125,33158.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438708782196045,1.0,0.0,0.0,3.263787031173706,3.2638070583343506,7.107828423613682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.181640625,0.0,1125.4261474609375,1895.4371337890625,0.0,2877.901611328125,0.8174390196800232,1.0,0.0,3.0,1.0,0.0
17842380,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.9194072484970092,0.4693977534770965,0.4232076108455658,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.9672307968139648,0.5395845770835876,0.510803759098053,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8779111504554749,0.4113158881664276,0.2887566685676574,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.8588075637817383,0.3847500681877136,0.3660655915737152,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.7189444303512573,0.2202859222888946,1.0031745433807373,285.3882141113281,284.95001220703125,300.05816650390625,294.7998352050781,298.44366455078125,297.1889343261719,285.39404296875,1.0,0.5830967426300049,0.6712794303894043,0.6712794303894043,1.0,1.0,-3.112342596054077,1.362209439277649,1.7501332759857178,0.6619145274162292,1.0,1.0,0.0,151.70620727539062,125.0,62617.328125,0.0,2520.114501953125,1.0,279.43951416015625,283.6172180175781,297.8467712402344,301.7057189941406,293.1499938964844,293.1499938964844,279.1499938964844,28878.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494580388069153,1.0,0.0,0.0,3.5774848461151123,3.5775070190429688,8.539823852515838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5927734375,0.0,1401.74951171875,1895.4371337890625,0.0,2930.194580078125,0.883607804775238,1.0,0.0,3.0,1.0,0.0
17842440,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.9194072484970092,0.4693977534770965,0.4232076108455658,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.9672307968139648,0.5395845770835876,0.510803759098053,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8779111504554749,0.4113158881664276,0.2887566685676574,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.8588075637817383,0.3847500681877136,0.3660655915737152,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.7189444303512573,0.2202859222888946,1.0031745433807373,285.3882141113281,284.95001220703125,300.05816650390625,294.7998352050781,298.44366455078125,297.1889343261719,285.39404296875,1.0,0.5830967426300049,0.6712794303894043,0.6712794303894043,1.0,1.0,-3.112342596054077,1.362209439277649,1.7501332759857178,0.6619145274162292,1.0,1.0,0.0,151.70620727539062,125.0,62617.328125,0.0,2520.114501953125,1.0,279.43951416015625,283.6172180175781,297.8467712402344,301.7057189941406,293.1499938964844,293.1499938964844,279.1499938964844,28878.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494580388069153,1.0,0.0,0.0,3.5774848461151123,3.5775070190429688,8.539823852515838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5927734375,0.0,1401.74951171875,1895.4371337890625,0.0,2930.194580078125,0.883607804775238,1.0,0.0,3.0,1.0,0.0
17842500,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.9349411129951476,0.4697401821613312,0.423632800579071,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.9811677932739258,0.5415170788764954,0.5126206874847412,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.8913040161132812,0.4122748970985412,0.2893996238708496,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8715152144432068,0.3856401443481445,0.3668148815631866,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.7287347912788391,0.2207837253808975,1.0045031309127808,285.27215576171875,284.95001220703125,300.07666015625,294.7890930175781,298.5168762207031,297.1986694335937,285.2618713378906,1.0,0.579842209815979,0.8370593190193176,0.8370593190193176,1.0,1.0,-3.1183135509490967,1.426225662231445,1.6920878887176514,0.7245335578918457,1.0,1.0,0.0,144.83224487304688,125.0,65053.30078125,0.0,2494.655029296875,1.0,279.1978759765625,283.4561462402344,297.9291076660156,302.1267395019531,293.1499938964844,293.1499938964844,279.1499938964844,30384.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687422871589661,1.0,0.0,0.0,3.671573400497437,3.67159652709961,8.994928180072748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.388671875,0.0,1515.0399169921875,1895.4371337890625,0.0,3111.01220703125,0.9058592915534972,1.0,0.0,3.0,1.0,0.0
