time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842560,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.948493242263794,0.4689744412899017,0.4231473505496979,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9924001097679138,0.5425864458084106,0.5137349963188171,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.9035211801528932,0.412428081035614,0.2895744442939758,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.8833295702934265,0.3858753144741058,0.3670680820941925,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.7375909686088562,0.2208832502365112,1.0046135187149048,285.1625061035156,284.95001220703125,300.09552001953125,294.77783203125,298.48602294921875,297.1999816894531,285.1539306640625,1.0,0.5764985084533691,0.6729653477668762,0.6729653477668762,1.0,1.0,-3.119727611541748,1.3799514770507812,1.7397761344909668,0.6780864000320435,1.0,1.0,0.0,138.78948974609375,113.0,65275.55078125,0.0,2465.452880859375,1.0,279.15850830078125,283.3409729003906,297.90704345703125,302.156005859375,293.1499938964844,293.1499938964844,278.8500061035156,31591.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815776109695435,1.0,0.0,0.0,3.743794441223145,3.743818759918213,9.352275469609594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.1201171875,0.0,1606.215087890625,1895.4371337890625,0.0,3231.363525390625,0.923065721988678,1.0,0.0,3.0,1.0,0.0
17842620,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.962243676185608,0.4646532237529754,0.4198940098285675,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.9990000128746032,0.5436850786209106,0.5051576495170593,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.9184712767601012,0.4104476273059845,0.2885582447052002,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.8971067667007446,0.3843989968299866,0.3660598695278168,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.747775137424469,0.2197291105985641,1.000364065170288,284.698974609375,284.95001220703125,300.13427734375,294.7539367675781,297.9603271484375,297.1867370605469,284.6940612792969,1.0,0.5680748820304871,0.3447774052619934,0.3447774052619934,1.0,1.0,-3.088057279586792,0.7918123602867126,2.2962448596954346,0.094579666852951,0.7414984703063965,0.7414984703063965,0.0,130.38735961914062,116.0,59376.12890625,0.0,2372.474365234375,1.0,278.8570556640625,282.8991394042969,297.7933349609375,301.9060363769531,293.1499938964844,293.1499938964844,279.1499938964844,47978.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936606645584106,1.0,0.0,0.0,3.5025696754455566,3.502594470977783,8.185908200175618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.66796875,0.0,1461.251953125,1895.4371337890625,0.0,3344.424560546875,0.8762450218200684,1.0,0.0,3.0,1.0,0.0
17842680,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.962243676185608,0.4646532237529754,0.4198940098285675,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.9990000128746032,0.5436850786209106,0.5051576495170593,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.9184712767601012,0.4104476273059845,0.2885582447052002,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.8971067667007446,0.3843989968299866,0.3660598695278168,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.747775137424469,0.2197291105985641,1.000364065170288,284.698974609375,284.95001220703125,300.13427734375,294.7539367675781,297.9603271484375,297.1867370605469,284.6940612792969,1.0,0.5680748820304871,0.3447774052619934,0.3447774052619934,1.0,1.0,-3.088057279586792,0.7918123602867126,2.2962448596954346,0.094579666852951,0.7414984703063965,0.7414984703063965,0.0,130.38735961914062,116.0,59376.12890625,0.0,2372.474365234375,1.0,278.8570556640625,282.8991394042969,297.7933349609375,301.9060363769531,293.1499938964844,293.1499938964844,279.1499938964844,47978.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936606645584106,1.0,0.0,0.0,3.5025696754455566,3.502594470977783,8.185908200175618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.66796875,0.0,1461.251953125,1895.4371337890625,0.0,3344.424560546875,0.8762450218200684,1.0,0.0,3.0,1.0,0.0
17842740,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9686469435691832,0.4624366164207458,0.4168941378593445,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.5472272634506226,0.4917591512203216,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9266815185546876,0.4096447825431824,0.2874200940132141,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.904379427433014,0.3837490677833557,0.3648034930229187,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7528508901596069,0.218900591135025,0.9946004152297974,284.9068908691406,284.95001220703125,300.1742248535156,294.72833251953125,297.8641052246094,297.1920471191406,284.9130249023437,1.0,0.5633570551872253,0.0165894422680139,0.0165894422680139,1.0,1.0,-3.068446397781372,0.0001183775966637,3.0683281421661377,-0.6892127990722656,0.8036198019981384,0.8036198019981384,0.0,126.0453872680664,119.0,55371.58203125,0.0,2311.83935546875,1.0,279.1390991210937,283.1617736816406,297.6077880859375,301.1978454589844,293.1499938964844,293.1499938964844,279.45001220703125,40019.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621233105659485,1.0,0.0,0.0,3.2802891731262207,3.2803103923797607,7.179885983532586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.41162109375,0.0,1186.4598388671875,1895.4371337890625,0.0,3048.920654296875,0.8275268077850342,1.0,0.0,3.0,1.0,0.0
17842800,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9686469435691832,0.4624366164207458,0.4168941378593445,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.5472272634506226,0.4917591512203216,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9266815185546876,0.4096447825431824,0.2874200940132141,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.904379427433014,0.3837490677833557,0.3648034930229187,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7528508901596069,0.218900591135025,0.9946004152297974,284.9068908691406,284.95001220703125,300.1742248535156,294.72833251953125,297.8641052246094,297.1920471191406,284.9130249023437,1.0,0.5633570551872253,0.0165894422680139,0.0165894422680139,1.0,1.0,-3.068446397781372,0.0001183775966637,3.0683281421661377,-0.6892127990722656,0.8036198019981384,0.8036198019981384,0.0,126.0453872680664,119.0,55371.58203125,0.0,2311.83935546875,1.0,279.1390991210937,283.1617736816406,297.6077880859375,301.1978454589844,293.1499938964844,293.1499938964844,279.45001220703125,40019.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621233105659485,1.0,0.0,0.0,3.2802891731262207,3.2803103923797607,7.179885983532586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.41162109375,0.0,1186.4598388671875,1895.4371337890625,0.0,3048.920654296875,0.8275268077850342,1.0,0.0,3.0,1.0,0.0
17842860,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.971721649169922,0.4619381129741668,0.416236400604248,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.5526796579360962,0.4862143993377685,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9311458468437196,0.4103240072727203,0.2877068817615509,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9083324670791626,0.384311705827713,0.3651100099086761,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7553988099098206,0.2189021557569503,0.9936957955360411,284.9932556152344,284.95001220703125,300.2151794433594,294.7012023925781,297.9078674316406,297.2113952636719,284.9934997558594,1.0,0.5607967972755432,0.3450662195682525,0.3450662195682525,1.0,1.0,-3.060612201690674,0.7242658138275146,2.336346387863159,0.0356144197285175,0.8841169476509094,0.8841169476509094,0.0,124.37754821777344,122.0,54949.96484375,0.0,2283.33056640625,1.0,279.43865966796875,283.2627868652344,297.62432861328125,301.12371826171875,293.1499938964844,293.1499938964844,279.75,33306.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433202505111694,1.0,0.0,0.0,3.432122707366944,3.4321441650390625,7.859934498810617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.79833984375,0.0,1285.06298828125,1895.4371337890625,0.0,2872.75146484375,0.8545617461204529,1.0,0.0,3.0,1.0,0.0
17842920,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.971721649169922,0.4619381129741668,0.416236400604248,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.5526796579360962,0.4862143993377685,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9311458468437196,0.4103240072727203,0.2877068817615509,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9083324670791626,0.384311705827713,0.3651100099086761,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7553988099098206,0.2189021557569503,0.9936957955360411,284.9932556152344,284.95001220703125,300.2151794433594,294.7012023925781,297.9078674316406,297.2113952636719,284.9934997558594,1.0,0.5607967972755432,0.3450662195682525,0.3450662195682525,1.0,1.0,-3.060612201690674,0.7242658138275146,2.336346387863159,0.0356144197285175,0.8841169476509094,0.8841169476509094,0.0,124.37754821777344,122.0,54949.96484375,0.0,2283.33056640625,1.0,279.43865966796875,283.2627868652344,297.62432861328125,301.12371826171875,293.1499938964844,293.1499938964844,279.75,33306.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433202505111694,1.0,0.0,0.0,3.432122707366944,3.4321441650390625,7.859934498810617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.79833984375,0.0,1285.06298828125,1895.4371337890625,0.0,2872.75146484375,0.8545617461204529,1.0,0.0,3.0,1.0,0.0
17842980,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9748445749282836,0.4633683562278747,0.4167762100696563,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.9990000128746032,0.5596768856048584,0.4819339513778686,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.9357672333717346,0.4126265048980713,0.2888370752334595,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.9124798774719238,0.386218786239624,0.3663727641105652,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.7581851482391357,0.2198410332202911,0.9961252808570862,285.43487548828125,284.95001220703125,300.2569885253906,294.6727905273437,298.5610046386719,297.2427062988281,285.44171142578125,1.0,0.560091495513916,0.6735430359840393,0.6735430359840393,1.0,1.0,-3.0618984699249268,1.3404020071029663,1.7214964628219604,0.6505770683288574,1.0,1.0,0.0,123.40415954589844,125.0,60843.74609375,0.0,2276.941650390625,1.0,279.7407531738281,283.68878173828125,297.7117614746094,301.4709167480469,293.1499938964844,293.1499938964844,279.45001220703125,30494.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847321093082428,1.0,0.0,0.0,3.6765296459198,3.676553010940552,9.019229310069932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.796875,0.0,1521.3946533203125,1895.4371337890625,0.0,2910.186279296875,0.907197654247284,1.0,0.0,3.0,1.0,0.0
17843040,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9748445749282836,0.4633683562278747,0.4167762100696563,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.9990000128746032,0.5596768856048584,0.4819339513778686,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.9357672333717346,0.4126265048980713,0.2888370752334595,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.9124798774719238,0.386218786239624,0.3663727641105652,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.7581851482391357,0.2198410332202911,0.9961252808570862,285.43487548828125,284.95001220703125,300.2569885253906,294.6727905273437,298.5610046386719,297.2427062988281,285.44171142578125,1.0,0.560091495513916,0.6735430359840393,0.6735430359840393,1.0,1.0,-3.0618984699249268,1.3404020071029663,1.7214964628219604,0.6505770683288574,1.0,1.0,0.0,123.40415954589844,125.0,60843.74609375,0.0,2276.941650390625,1.0,279.7407531738281,283.68878173828125,297.7117614746094,301.4709167480469,293.1499938964844,293.1499938964844,279.45001220703125,30494.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847321093082428,1.0,0.0,0.0,3.6765296459198,3.676553010940552,9.019229310069932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.796875,0.0,1521.3946533203125,1895.4371337890625,0.0,2910.186279296875,0.907197654247284,1.0,0.0,3.0,1.0,0.0
17843100,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9768481850624084,0.4638994634151459,0.4176135957241058,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.9990000128746032,0.5633075833320618,0.4797087013721466,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.9386569857597352,0.4137978851795196,0.2898137271404266,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.9151178002357484,0.3872148692607879,0.3674757778644562,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.7600657939910889,0.2204252481460571,0.999037742614746,285.3294982910156,284.95001220703125,300.2781677246094,294.6581420898437,298.64044189453125,297.2585144042969,285.3203125,1.0,0.5604501962661743,0.8377814292907715,0.8377814292907715,1.0,1.0,-3.066229820251465,1.401402473449707,1.6648273468017578,0.7104335427284241,1.0,1.0,0.0,123.01377868652344,125.0,63073.515625,0.0,2282.446044921875,1.0,279.4960021972656,283.5376892089844,297.7904968261719,301.8674011230469,293.1499938964844,293.1499938964844,279.45001220703125,31679.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658357262611389,1.0,0.0,0.0,3.748971939086914,3.7489962577819824,9.37816025725624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.15625,0.0,1612.8876953125,1895.4371337890625,0.0,3083.745849609375,0.9242983460426332,1.0,0.0,3.0,1.0,0.0
17843160,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9766828417778016,0.4633541107177734,0.4175370633602142,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9990000128746032,0.5660666227340698,0.4798854291439056,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9391562342643738,0.4141922891139984,0.2903226017951965,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.915561020374298,0.3875780999660492,0.368078738451004,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7603977918624878,0.2206352204084396,1.0007325410842896,285.2392883300781,284.95001220703125,300.2994689941406,294.64324951171875,298.6137084960937,297.2657165527344,285.2323913574219,1.0,0.5610795021057129,0.6770130395889282,0.6770130395889282,1.0,1.0,-3.0697274208068848,1.3587379455566406,1.7109895944595337,0.6669891476631165,1.0,1.0,0.0,123.1871566772461,143.0,63219.67578125,0.0,2289.96044921875,1.0,279.4579772949219,283.4419250488281,297.76568603515625,301.8818054199219,293.1499938964844,293.1499938964844,279.1499938964844,32620.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878027081489563,1.0,0.0,0.0,3.804258108139038,3.8042829036712646,9.656799875301658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.3212890625,0.0,1685.3017578125,1895.4371337890625,0.0,3198.088623046875,0.937464475631714,1.0,0.0,3.0,1.0,0.0
17843220,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9621115922927856,0.4596136808395386,0.4152394831180572,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.9990000128746032,0.5673137903213501,0.4997571408748626,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.9241794943809508,0.4128424823284149,0.290074348449707,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.9019681215286256,0.3864975273609161,0.3678866028785705,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.7503024339675903,0.2198410183191299,1.0001789331436155,284.7724914550781,284.95001220703125,300.3424072265625,294.61285400390625,298.0905456542969,297.2497253417969,284.76080322265625,1.0,0.5681253671646118,0.3554763495922088,0.3554763495922088,1.0,1.0,-3.089632034301758,0.8216813206672668,2.2679505348205566,0.1256307959556579,0.8280304670333862,0.8280304670333862,0.0,129.08522033691406,146.0,59548.421875,0.0,2360.80224609375,1.0,279.1568298339844,282.96734619140625,297.6622314453125,301.725830078125,293.1499938964844,293.1499938964844,279.45001220703125,40936.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915446996688843,1.0,0.0,0.0,3.745741128921509,3.745766878128052,9.362003652313432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.49609375,0.0,1680.220703125,1895.4371337890625,0.0,3324.650634765625,0.9264526963233948,1.0,0.0,3.0,1.0,0.0
17843280,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9621115922927856,0.4596136808395386,0.4152394831180572,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.9990000128746032,0.5673137903213501,0.4997571408748626,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.9241794943809508,0.4128424823284149,0.290074348449707,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.9019681215286256,0.3864975273609161,0.3678866028785705,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.7503024339675903,0.2198410183191299,1.0001789331436155,284.7724914550781,284.95001220703125,300.3424072265625,294.61285400390625,298.0905456542969,297.2497253417969,284.76080322265625,1.0,0.5681253671646118,0.3554763495922088,0.3554763495922088,1.0,1.0,-3.089632034301758,0.8216813206672668,2.2679505348205566,0.1256307959556579,0.8280304670333862,0.8280304670333862,0.0,129.08522033691406,146.0,59548.421875,0.0,2360.80224609375,1.0,279.1568298339844,282.96734619140625,297.6622314453125,301.725830078125,293.1499938964844,293.1499938964844,279.45001220703125,40936.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915446996688843,1.0,0.0,0.0,3.745741128921509,3.745766878128052,9.362003652313432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.49609375,0.0,1680.220703125,1895.4371337890625,0.0,3324.650634765625,0.9264526963233948,1.0,0.0,3.0,1.0,0.0
17843340,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9465881586074828,0.4569294154644012,0.4123127460479736,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.5654804110527039,0.5191671848297119,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.909762680530548,0.4118750095367431,0.2891826927661896,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8893561363220215,0.3855371177196502,0.3668225705623626,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.74025958776474,0.2187769711017608,0.9956729412078856,284.9200744628906,284.95001220703125,300.3856811523437,294.5817565917969,297.93377685546875,297.2194519042969,284.9229736328125,1.0,0.5735242366790771,0.0339396446943283,0.0339396446943283,1.0,1.0,-3.101682424545288,0.000679422460962,3.101003170013428,-0.6974748969078064,0.8625390529632568,0.8625390529632568,0.0,134.7229766845703,149.0,55783.1796875,0.0,2419.355224609375,1.0,279.441650390625,283.1731872558594,297.4832458496094,301.0897827148437,293.1499938964844,293.1499938964844,279.75,38016.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654020428657532,1.0,0.0,0.0,3.5670340061187744,3.567057609558105,8.490002301186905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.15869140625,0.0,1457.5501708984375,1895.4371337890625,0.0,3079.67724609375,0.8883699774742126,1.0,0.0,3.0,1.0,0.0
17843400,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9465881586074828,0.4569294154644012,0.4123127460479736,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.5654804110527039,0.5191671848297119,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.909762680530548,0.4118750095367431,0.2891826927661896,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8893561363220215,0.3855371177196502,0.3668225705623626,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.74025958776474,0.2187769711017608,0.9956729412078856,284.9200744628906,284.95001220703125,300.3856811523437,294.5817565917969,297.93377685546875,297.2194519042969,284.9229736328125,1.0,0.5735242366790771,0.0339396446943283,0.0339396446943283,1.0,1.0,-3.101682424545288,0.000679422460962,3.101003170013428,-0.6974748969078064,0.8625390529632568,0.8625390529632568,0.0,134.7229766845703,149.0,55783.1796875,0.0,2419.355224609375,1.0,279.441650390625,283.1731872558594,297.4832458496094,301.0897827148437,293.1499938964844,293.1499938964844,279.75,38016.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654020428657532,1.0,0.0,0.0,3.5670340061187744,3.567057609558105,8.490002301186905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.15869140625,0.0,1457.5501708984375,1895.4371337890625,0.0,3079.67724609375,0.8883699774742126,1.0,0.0,3.0,1.0,0.0
17843460,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.935897707939148,0.4564189314842224,0.4117673337459564,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.5647507309913635,0.5336267948150635,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9011765122413636,0.4127179980278015,0.2896928489208221,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8810570240020752,0.3860135972499847,0.3672170042991638,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7335507273674011,0.2185660153627395,0.9948243498802184,285.03887939453125,284.95001220703125,300.4290466308594,294.5502319335937,297.98455810546875,297.20428466796875,285.0408020019531,1.0,0.5780048370361328,0.35636106133461,0.35636106133461,1.0,1.0,-3.118492364883423,0.7749217748641968,2.3435704708099365,0.0721385404467582,0.9845664501190186,0.9845664501190186,0.0,139.75088500976562,152.0,55641.9609375,0.0,2471.92578125,1.0,279.7414245605469,283.30670166015625,297.4878234863281,301.0165710449219,293.1499938964844,293.1499938964844,279.45001220703125,32294.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494574427604675,1.0,0.0,0.0,3.724168062210083,3.724192142486572,9.254475799025386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.87109375,0.0,1588.9735107421875,1895.4371337890625,0.0,2930.189208984375,0.9194737672805786,1.0,0.0,3.0,1.0,0.0
17843520,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.935897707939148,0.4564189314842224,0.4117673337459564,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.5647507309913635,0.5336267948150635,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9011765122413636,0.4127179980278015,0.2896928489208221,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8810570240020752,0.3860135972499847,0.3672170042991638,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7335507273674011,0.2185660153627395,0.9948243498802184,285.03887939453125,284.95001220703125,300.4290466308594,294.5502319335937,297.98455810546875,297.20428466796875,285.0408020019531,1.0,0.5780048370361328,0.35636106133461,0.35636106133461,1.0,1.0,-3.118492364883423,0.7749217748641968,2.3435704708099365,0.0721385404467582,0.9845664501190186,0.9845664501190186,0.0,139.75088500976562,152.0,55641.9609375,0.0,2471.92578125,1.0,279.7414245605469,283.30670166015625,297.4878234863281,301.0165710449219,293.1499938964844,293.1499938964844,279.45001220703125,32294.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494574427604675,1.0,0.0,0.0,3.724168062210083,3.724192142486572,9.254475799025386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.87109375,0.0,1588.9735107421875,1895.4371337890625,0.0,2930.189208984375,0.9194737672805786,1.0,0.0,3.0,1.0,0.0
17843580,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.924030303955078,0.4560880064964294,0.411518931388855,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9927176237106324,0.565385639667511,0.5354561805725098,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8921722173690796,0.4139119684696197,0.2905586361885071,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8721306324005127,0.3867702782154083,0.3680114150047302,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7264399528503418,0.2185794413089752,0.9954418540000916,285.1918029785156,284.95001220703125,300.4723815917969,294.5185241699219,298.6365051269531,297.198974609375,285.19696044921875,1.0,0.5812923312187195,0.6787824630737305,0.6787824630737305,1.0,1.0,-3.1230950355529785,1.372663497924805,1.7504316568374634,0.6683619618415833,1.0,1.0,0.0,145.11875915527344,155.0,63255.6484375,0.0,2505.68701171875,1.0,279.4566955566406,283.39141845703125,297.6116638183594,301.6083068847656,293.1499938964844,293.1499938964844,279.1499938964844,33226.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708543181419373,1.0,0.0,0.0,3.83864164352417,3.838666915893554,9.832148180066724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.0390625,0.0,1731.517578125,1895.4371337890625,0.0,3130.82470703125,0.9457049369812012,1.0,0.0,3.0,1.0,0.0
17843640,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.924030303955078,0.4560880064964294,0.411518931388855,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9927176237106324,0.565385639667511,0.5354561805725098,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8921722173690796,0.4139119684696197,0.2905586361885071,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8721306324005127,0.3867702782154083,0.3680114150047302,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7264399528503418,0.2185794413089752,0.9954418540000916,285.1918029785156,284.95001220703125,300.4723815917969,294.5185241699219,298.6365051269531,297.198974609375,285.19696044921875,1.0,0.5812923312187195,0.6787824630737305,0.6787824630737305,1.0,1.0,-3.1230950355529785,1.372663497924805,1.7504316568374634,0.6683619618415833,1.0,1.0,0.0,145.11875915527344,155.0,63255.6484375,0.0,2505.68701171875,1.0,279.4566955566406,283.39141845703125,297.6116638183594,301.6083068847656,293.1499938964844,293.1499938964844,279.1499938964844,33226.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708543181419373,1.0,0.0,0.0,3.83864164352417,3.838666915893554,9.832148180066724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.0390625,0.0,1731.517578125,1895.4371337890625,0.0,3130.82470703125,0.9457049369812012,1.0,0.0,3.0,1.0,0.0
17843700,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9201779961586,0.455788791179657,0.4115436971187591,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9903345108032228,0.5661978125572205,0.5363330245018005,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8894498348236084,0.4144823253154754,0.2911157011985779,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8693786263465881,0.3871247172355652,0.368534654378891,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.7241777181625366,0.2186129242181778,0.9961918592453004,285.08404541015625,284.95001220703125,300.4939880371094,294.5026550292969,298.70916748046875,297.19952392578125,285.0763854980469,1.0,0.5828123688697815,0.8399931788444519,0.8399931788444519,1.0,1.0,-3.12642788887024,1.4309451580047607,1.6954827308654783,0.7259184122085571,1.0,1.0,0.0,147.0540008544922,155.0,65295.9140625,0.0,2522.042236328125,1.0,279.1951904296875,283.2403564453125,297.6420288085937,301.9018249511719,293.1499938964844,293.1499938964844,279.1499938964844,33840.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875438570976257,1.0,0.0,0.0,3.874733448028565,3.8747591972351074,1.0017905651693582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.033203125,0.0,1780.7105712890625,1895.4371337890625,0.0,3287.230712890625,0.9542407989501952,1.0,0.0,3.0,1.0,0.0
17843760,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9152124524116516,0.4548052251338959,0.4109924137592315,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9872291684150696,0.5666027665138245,0.5369441509246826,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.885835587978363,0.4145428538322449,0.2913659811019897,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.865825891494751,0.387053519487381,0.3687192797660827,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7212798595428467,0.21839140355587,0.9960895776748656,285.0094909667969,284.95001220703125,300.5155029296875,294.48681640625,298.67120361328125,297.1958312988281,285.0036926269531,1.0,0.5841373801231384,0.6744817495346069,0.6744817495346069,1.0,1.0,-3.1269068717956543,1.3844623565673828,1.7424445152282717,0.679531991481781,1.0,1.0,0.0,149.21852111816406,158.0,65221.40234375,0.0,2534.77197265625,1.0,279.1574401855469,283.1620178222656,297.59600830078125,301.8571472167969,293.1499938964844,293.1499938964844,278.8500061035156,34321.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971163034439087,1.0,0.0,0.0,3.90216064453125,3.902186870574951,1.0160230203837273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.87890625,0.0,1818.7930908203125,1895.4371337890625,0.0,3376.689453125,0.9607679843902588,1.0,0.0,3.0,1.0,0.0
17843820,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.9032599329948424,0.4511797428131103,0.4083865284919739,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.9789077639579772,0.5661028027534485,0.5370503664016724,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8765138387680054,0.4132781326770782,0.2909341752529144,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.8568655848503113,0.3857072293758392,0.3680129647254944,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.7136741876602173,0.2171451896429062,0.9926500916481018,284.7222595214844,284.95001220703125,300.5581970214844,294.4554138183594,298.0627136230469,297.1771240234375,284.7206115722656,1.0,0.5861219763755798,0.343458890914917,0.343458890914917,1.0,1.0,-3.1184024810791016,0.7979345917701721,2.320467948913574,0.0957153737545013,0.7445043325424194,0.7445043325424194,0.0,153.9853057861328,161.0,59011.6171875,0.0,2547.318359375,1.0,278.85748291015625,282.89813232421875,297.4696350097656,301.5327453613281,293.1499938964844,293.1499938964844,279.1499938964844,50673.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040607213974,1.0,0.0,0.0,3.48369574546814,3.4837207794189453,8.097925388028671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3505859375,0.0,1460.6888427734375,1895.4371337890625,0.0,3441.40625,0.8769437670707703,1.0,0.0,3.0,1.0,0.0
17843880,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.9032599329948424,0.4511797428131103,0.4083865284919739,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.9789077639579772,0.5661028027534485,0.5370503664016724,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8765138387680054,0.4132781326770782,0.2909341752529144,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.8568655848503113,0.3857072293758392,0.3680129647254944,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.7136741876602173,0.2171451896429062,0.9926500916481018,284.7222595214844,284.95001220703125,300.5581970214844,294.4554138183594,298.0627136230469,297.1771240234375,284.7206115722656,1.0,0.5861219763755798,0.343458890914917,0.343458890914917,1.0,1.0,-3.1184024810791016,0.7979345917701721,2.320467948913574,0.0957153737545013,0.7445043325424194,0.7445043325424194,0.0,153.9853057861328,161.0,59011.6171875,0.0,2547.318359375,1.0,278.85748291015625,282.89813232421875,297.4696350097656,301.5327453613281,293.1499938964844,293.1499938964844,279.1499938964844,50673.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040607213974,1.0,0.0,0.0,3.48369574546814,3.4837207794189453,8.097925388028671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3505859375,0.0,1460.6888427734375,1895.4371337890625,0.0,3441.40625,0.8769437670707703,1.0,0.0,3.0,1.0,0.0
17843940,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8956952691078186,0.4497341215610504,0.4065420031547546,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9733076691627502,0.5673829913139343,0.537777304649353,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8704793453216553,0.4134922325611114,0.2907805144786834,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8509244322776794,0.3854397237300873,0.3674743473529815,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7079600095748901,0.2164525687694549,0.9890115857124328,284.91729736328125,284.95001220703125,300.6003112792969,294.424560546875,297.9469909667969,297.17388916015625,284.9229736328125,1.0,0.5878486037254333,0.0124360304325819,0.0124360304325819,1.0,1.0,-3.111799955368042,7.843300409149379e-05,3.1117215156555176,-0.7000952959060669,0.8051402568817139,0.8051402568817139,0.0,157.26283264160156,164.0,55300.4453125,0.0,2558.169921875,1.0,279.1391906738281,283.1446533203125,297.298095703125,300.8731384277344,293.1499938964844,293.1499938964844,279.45001220703125,39873.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715822696685791,1.0,0.0,0.0,3.290375232696533,3.290396451950073,7.224106752801163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.91259765625,0.0,1194.7896728515625,1895.4371337890625,0.0,3137.652587890625,0.8295551538467407,1.0,0.0,3.0,1.0,0.0
17844000,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8956952691078186,0.4497341215610504,0.4065420031547546,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9733076691627502,0.5673829913139343,0.537777304649353,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8704793453216553,0.4134922325611114,0.2907805144786834,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8509244322776794,0.3854397237300873,0.3674743473529815,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7079600095748901,0.2164525687694549,0.9890115857124328,284.91729736328125,284.95001220703125,300.6003112792969,294.424560546875,297.9469909667969,297.17388916015625,284.9229736328125,1.0,0.5878486037254333,0.0124360304325819,0.0124360304325819,1.0,1.0,-3.111799955368042,7.843300409149379e-05,3.1117215156555176,-0.7000952959060669,0.8051402568817139,0.8051402568817139,0.0,157.26283264160156,164.0,55300.4453125,0.0,2558.169921875,1.0,279.1391906738281,283.1446533203125,297.298095703125,300.8731384277344,293.1499938964844,293.1499938964844,279.45001220703125,39873.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715822696685791,1.0,0.0,0.0,3.290375232696533,3.290396451950073,7.224106752801163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.91259765625,0.0,1194.7896728515625,1895.4371337890625,0.0,3137.652587890625,0.8295551538467407,1.0,0.0,3.0,1.0,0.0
17844060,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8911300301551819,0.449505865573883,0.4063633978366852,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9701477885246276,0.569866955280304,0.5400949716567993,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8672382235527039,0.4149107038974762,0.2917441725730896,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8474798798561096,0.386160671710968,0.3681459426879883,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7044108510017395,0.2164799720048904,0.9891608357429504,285.0047607421875,284.95001220703125,300.64166259765625,294.39453125,297.9786376953125,297.1819763183594,285.00445556640625,1.0,0.5896260142326355,0.3413427770137787,0.3413427770137787,1.0,1.0,-3.1165592670440674,0.7305806875228882,2.3859784603118896,0.0286435298621654,0.8943748474121094,0.8943748474121094,0.0,160.33485412597656,167.0,54998.7578125,0.0,2577.976318359375,1.0,279.4388427734375,283.2434387207031,297.3192138671875,300.81695556640625,293.1499938964844,293.1499938964844,279.75,32913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532567620277405,1.0,0.0,0.0,3.454357862472534,3.4543793201446533,7.962105428305222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.67236328125,0.0,1304.3482666015625,1895.4371337890625,0.0,2965.783203125,0.8592592477798462,1.0,0.0,3.0,1.0,0.0
17844120,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8911300301551819,0.449505865573883,0.4063633978366852,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9701477885246276,0.569866955280304,0.5400949716567993,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8672382235527039,0.4149107038974762,0.2917441725730896,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8474798798561096,0.386160671710968,0.3681459426879883,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7044108510017395,0.2164799720048904,0.9891608357429504,285.0047607421875,284.95001220703125,300.64166259765625,294.39453125,297.9786376953125,297.1819763183594,285.00445556640625,1.0,0.5896260142326355,0.3413427770137787,0.3413427770137787,1.0,1.0,-3.1165592670440674,0.7305806875228882,2.3859784603118896,0.0286435298621654,0.8943748474121094,0.8943748474121094,0.0,160.33485412597656,167.0,54998.7578125,0.0,2577.976318359375,1.0,279.4388427734375,283.2434387207031,297.3192138671875,300.81695556640625,293.1499938964844,293.1499938964844,279.75,32913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532567620277405,1.0,0.0,0.0,3.454357862472534,3.4543793201446533,7.962105428305222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.67236328125,0.0,1304.3482666015625,1895.4371337890625,0.0,2965.783203125,0.8592592477798462,1.0,0.0,3.0,1.0,0.0
17844180,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8897247314453125,0.4510474801063537,0.407103568315506,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.9700279235839844,0.573993444442749,0.5433675646781921,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.8670168519020081,0.4178706109523773,0.293399304151535,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.8467825055122375,0.3881342709064483,0.3695655167102813,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7034882307052612,0.2173691093921661,0.9918413758277892,285.4537048339844,284.95001220703125,300.6820678710937,294.36553955078125,298.7245483398437,297.2041015625,285.4610290527344,1.0,0.5918523669242859,0.6702495813369751,0.6702495813369751,1.0,1.0,-3.128284215927124,1.369186282157898,1.759097933769226,0.663996696472168,1.0,1.0,0.0,162.1683807373047,170.0,60646.15234375,0.0,2606.658203125,1.0,279.74090576171875,283.6626892089844,297.40283203125,301.1483154296875,293.1499938964844,293.1499938964844,279.45001220703125,30694.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570511937141418,1.0,0.0,0.0,3.6886396408081055,3.6886630058288574,9.07874323274882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.8447265625,0.0,1536.4678955078125,1895.4371337890625,0.0,3001.352294921875,0.910060703754425,1.0,0.0,3.0,1.0,0.0
17844240,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8897247314453125,0.4510474801063537,0.407103568315506,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.9700279235839844,0.573993444442749,0.5433675646781921,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.8670168519020081,0.4178706109523773,0.293399304151535,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.8467825055122375,0.3881342709064483,0.3695655167102813,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7034882307052612,0.2173691093921661,0.9918413758277892,285.4537048339844,284.95001220703125,300.6820678710937,294.36553955078125,298.7245483398437,297.2041015625,285.4610290527344,1.0,0.5918523669242859,0.6702495813369751,0.6702495813369751,1.0,1.0,-3.128284215927124,1.369186282157898,1.759097933769226,0.663996696472168,1.0,1.0,0.0,162.1683807373047,170.0,60646.15234375,0.0,2606.658203125,1.0,279.74090576171875,283.6626892089844,297.40283203125,301.1483154296875,293.1499938964844,293.1499938964844,279.45001220703125,30694.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570511937141418,1.0,0.0,0.0,3.6886396408081055,3.6886630058288574,9.07874323274882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.8447265625,0.0,1536.4678955078125,1895.4371337890625,0.0,3001.352294921875,0.910060703754425,1.0,0.0,3.0,1.0,0.0
17844300,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.8903900384902954,0.4516922235488891,0.4080419540405273,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.9712594747543336,0.5760249495506287,0.5455697178840637,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8681895136833191,0.4193658530712127,0.294623851776123,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.8476097583770752,0.3891873657703399,0.3707403540611267,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.7041969895362854,0.2179438471794128,0.994798183441162,285.3567810058594,284.95001220703125,300.70184326171875,294.3515319824219,298.8119812011719,297.2152099609375,285.3485412597656,1.0,0.5934225916862488,0.8347029089927673,0.8347029089927673,1.0,1.0,-3.1385037899017334,1.4357856512069702,1.7027181386947632,0.7283485531806946,1.0,1.0,0.0,162.63272094726562,170.0,62927.09765625,0.0,2628.787353515625,1.0,279.49578857421875,283.5171813964844,297.4823303222656,301.54364013671875,293.1499938964844,293.1499938964844,279.45001220703125,31838.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753933310508728,1.0,0.0,0.0,3.75835394859314,3.758378267288208,9.425158395970356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.49609375,0.0,1625.0272216796875,1895.4371337890625,0.0,3173.395263671875,0.9265328645706176,1.0,0.0,3.0,1.0,0.0
17844360,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.8888007998466492,0.4512836337089538,0.4081190228462219,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.970408022403717,0.57715904712677,0.5470362305641174,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.8673683404922485,0.4200712144374847,0.2953820526599884,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8466529846191406,0.3895997107028961,0.3714340925216675,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.7033153176307678,0.2181417644023895,0.9966392517089844,285.2711486816406,284.95001220703125,300.7213439941406,294.3379211425781,298.77197265625,297.2171936035156,285.2644348144531,1.0,0.594940721988678,0.6698070168495178,0.6698070168495178,1.0,1.0,-3.14432954788208,1.3898825645446775,1.7544469833374023,0.6813983917236328,1.0,1.0,0.0,163.9387664794922,173.0,63085.4765625,0.0,2647.5224609375,1.0,279.4578857421875,283.4255065917969,297.4599304199219,301.5616149902344,293.1499938964844,293.1499938964844,279.1499938964844,32746.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876132369041443,1.0,0.0,0.0,3.811584949493408,3.811609983444214,9.694033451523865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.5634765625,0.0,1695.0582275390625,1895.4371337890625,0.0,3287.8798828125,0.9392089247703552,1.0,0.0,3.0,1.0,0.0
