time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844420,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.8803975582122803,0.4476028978824615,0.4059387445449829,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.963629961013794,0.5768060088157654,0.5477882027626038,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8610168695449829,0.4191654324531555,0.2954776883125305,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8404762148857117,0.3884192109107971,0.3712031245231628,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6974754929542542,0.2172076106071472,0.9955487251281738,284.7624206542969,284.95001220703125,300.75933837890625,294.3119201660156,298.12017822265625,297.1971740722656,284.7479553222656,1.0,0.5973392724990845,0.340015172958374,0.340015172958374,1.0,1.0,-3.1411550045013428,0.7951751947402954,2.345979690551758,0.0883836969733238,0.8218892812728882,0.8218892812728882,0.0,168.29112243652344,176.0,59083.359375,0.0,2668.24755859375,1.0,279.1563415527344,282.9261779785156,297.359619140625,301.3988037109375,293.1499938964844,293.1499938964844,279.45001220703125,40929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008881449699402,1.0,0.0,0.0,3.758192539215088,3.75821852684021,9.42434837725159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.548828125,0.0,1694.877197265625,1895.4371337890625,0.0,3411.86181640625,0.928613305091858,1.0,0.0,3.0,1.0,0.0
17844480,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.8803975582122803,0.4476028978824615,0.4059387445449829,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.963629961013794,0.5768060088157654,0.5477882027626038,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8610168695449829,0.4191654324531555,0.2954776883125305,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8404762148857117,0.3884192109107971,0.3712031245231628,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6974754929542542,0.2172076106071472,0.9955487251281738,284.7624206542969,284.95001220703125,300.75933837890625,294.3119201660156,298.12017822265625,297.1971740722656,284.7479553222656,1.0,0.5973392724990845,0.340015172958374,0.340015172958374,1.0,1.0,-3.1411550045013428,0.7951751947402954,2.345979690551758,0.0883836969733238,0.8218892812728882,0.8218892812728882,0.0,168.29112243652344,176.0,59083.359375,0.0,2668.24755859375,1.0,279.1563415527344,282.9261779785156,297.359619140625,301.3988037109375,293.1499938964844,293.1499938964844,279.45001220703125,40929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008881449699402,1.0,0.0,0.0,3.758192539215088,3.75821852684021,9.42434837725159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.548828125,0.0,1694.877197265625,1895.4371337890625,0.0,3411.86181640625,0.928613305091858,1.0,0.0,3.0,1.0,0.0
17844540,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8713129162788391,0.4449208378791809,0.4029749035835266,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.955641269683838,0.5769744515419006,0.5475192666053772,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8539040088653564,0.4186905920505523,0.294884979724884,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8334906697273254,0.3873248398303985,0.3699714541435241,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.690439760684967,0.2160555869340896,0.990407407283783,284.914794921875,284.95001220703125,300.7958374023437,294.287841796875,297.9970092773437,297.1826477050781,284.9180603027344,1.0,0.5988736748695374,0.0102233383804559,0.0102233383804559,1.0,1.0,-3.128878831863404,6.183130608405918e-05,3.128816843032837,-0.7034114003181458,0.8583108186721802,0.8583108186721802,0.0,172.6082763671875,179.0,55381.57421875,0.0,2673.25927734375,1.0,279.4416809082031,283.1487731933594,297.1849060058594,300.765380859375,293.1499938964844,293.1499938964844,279.75,38385.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736069798469543,1.0,0.0,0.0,3.563591480255127,3.563615083694458,8.473622870042163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.595703125,0.0,1456.5714111328125,1895.4371337890625,0.0,3156.643310546875,0.8877180814743042,1.0,0.0,3.0,1.0,0.0
17844600,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8713129162788391,0.4449208378791809,0.4029749035835266,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.955641269683838,0.5769744515419006,0.5475192666053772,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8539040088653564,0.4186905920505523,0.294884979724884,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8334906697273254,0.3873248398303985,0.3699714541435241,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.690439760684967,0.2160555869340896,0.990407407283783,284.914794921875,284.95001220703125,300.7958374023437,294.287841796875,297.9970092773437,297.1826477050781,284.9180603027344,1.0,0.5988736748695374,0.0102233383804559,0.0102233383804559,1.0,1.0,-3.128878831863404,6.183130608405918e-05,3.128816843032837,-0.7034114003181458,0.8583108186721802,0.8583108186721802,0.0,172.6082763671875,179.0,55381.57421875,0.0,2673.25927734375,1.0,279.4416809082031,283.1487731933594,297.1849060058594,300.765380859375,293.1499938964844,293.1499938964844,279.75,38385.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736069798469543,1.0,0.0,0.0,3.563591480255127,3.563615083694458,8.473622870042163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.595703125,0.0,1456.5714111328125,1895.4371337890625,0.0,3156.643310546875,0.8877180814743042,1.0,0.0,3.0,1.0,0.0
17844660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8668299913406372,0.4444698989391327,0.4024310111999511,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.951969563961029,0.5791149139404297,0.5493824481964111,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8508228063583374,0.4200660288333893,0.2957350611686706,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.830061137676239,0.3877521157264709,0.3702633380889892,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6867300271987915,0.2158617228269577,0.9893409013748168,285.02587890625,284.95001220703125,300.8306884765625,294.2659912109375,298.0370788574219,297.1874389648437,285.0257568359375,1.0,0.6003478765487671,0.3418114781379699,0.3418114781379699,1.0,1.0,-3.1305599212646484,0.7358836531639099,2.3946762084960938,0.0312601141631603,0.970345139503479,0.970345139503479,0.0,175.8907470703125,182.0,54873.43359375,0.0,2688.31396484375,1.0,279.7413330078125,283.2750244140625,297.1955261230469,300.6836242675781,293.1499938964844,293.1499938964844,279.45001220703125,32619.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560364246368408,1.0,0.0,0.0,3.709815263748169,3.709839344024658,9.183281122204788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.869140625,0.0,1575.029296875,1895.4371337890625,0.0,2991.838134765625,0.9164531230926514,1.0,0.0,3.0,1.0,0.0
17844720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8668299913406372,0.4444698989391327,0.4024310111999511,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.951969563961029,0.5791149139404297,0.5493824481964111,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8508228063583374,0.4200660288333893,0.2957350611686706,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.830061137676239,0.3877521157264709,0.3702633380889892,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6867300271987915,0.2158617228269577,0.9893409013748168,285.02587890625,284.95001220703125,300.8306884765625,294.2659912109375,298.0370788574219,297.1874389648437,285.0257568359375,1.0,0.6003478765487671,0.3418114781379699,0.3418114781379699,1.0,1.0,-3.1305599212646484,0.7358836531639099,2.3946762084960938,0.0312601141631603,0.970345139503479,0.970345139503479,0.0,175.8907470703125,182.0,54873.43359375,0.0,2688.31396484375,1.0,279.7413330078125,283.2750244140625,297.1955261230469,300.6836242675781,293.1499938964844,293.1499938964844,279.45001220703125,32619.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560364246368408,1.0,0.0,0.0,3.709815263748169,3.709839344024658,9.183281122204788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.869140625,0.0,1575.029296875,1895.4371337890625,0.0,2991.838134765625,0.9164531230926514,1.0,0.0,3.0,1.0,0.0
17844780,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8636894226074219,0.4441871643066406,0.4021133780479431,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.9498067498207092,0.5814802050590515,0.5515381693840027,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8490840792655945,0.4217335879802704,0.2968495786190033,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8279026746749878,0.3884752988815307,0.3709046244621277,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.6843342781066895,0.2159302979707718,0.9896407127380372,285.1712951660156,284.95001220703125,300.8637084960937,294.2466125488281,298.8013000488281,297.19464111328125,285.1770935058594,1.0,0.6020228266716003,0.6733996272087097,0.6733996272087097,1.0,1.0,-3.13523530960083,1.3744481801986694,1.7607871294021606,0.6682338118553162,1.0,1.0,0.0,178.4752655029297,185.0,62360.57421875,0.0,2707.4580078125,1.0,279.4561462402344,283.3447570800781,297.330322265625,301.2602844238281,293.1499938964844,293.1499938964844,279.1499938964844,33053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751968741416931,1.0,0.0,0.0,3.828531503677368,3.828556776046753,9.780425216376898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.9052734375,0.0,1717.8914794921875,1895.4371337890625,0.0,3171.552734375,0.9432293772697448,1.0,0.0,3.0,1.0,0.0
17844840,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8636894226074219,0.4441871643066406,0.4021133780479431,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.9498067498207092,0.5814802050590515,0.5515381693840027,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8490840792655945,0.4217335879802704,0.2968495786190033,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8279026746749878,0.3884752988815307,0.3709046244621277,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.6843342781066895,0.2159302979707718,0.9896407127380372,285.1712951660156,284.95001220703125,300.8637084960937,294.2466125488281,298.8013000488281,297.19464111328125,285.1770935058594,1.0,0.6020228266716003,0.6733996272087097,0.6733996272087097,1.0,1.0,-3.13523530960083,1.3744481801986694,1.7607871294021606,0.6682338118553162,1.0,1.0,0.0,178.4752655029297,185.0,62360.57421875,0.0,2707.4580078125,1.0,279.4561462402344,283.3447570800781,297.330322265625,301.2602844238281,293.1499938964844,293.1499938964844,279.1499938964844,33053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751968741416931,1.0,0.0,0.0,3.828531503677368,3.828556776046753,9.780425216376898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.9052734375,0.0,1717.8914794921875,1895.4371337890625,0.0,3171.552734375,0.9432293772697448,1.0,0.0,3.0,1.0,0.0
17844900,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8627046346664429,0.4439891278743744,0.4021680653095245,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9493690133094788,0.5826297998428345,0.5528237223625183,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.848760187625885,0.4225707650184631,0.2975594997406006,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8273311257362366,0.3888618946075439,0.3714067041873932,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.6836501359939575,0.2160122692584991,0.99040025472641,285.0683288574219,284.95001220703125,300.8794860839844,294.23797607421875,298.8848876953125,297.19830322265625,285.0608215332031,1.0,0.6030715703964233,0.8391937017440796,0.8391937017440796,1.0,1.0,-3.139219045639038,1.4367998838424685,1.7024191617965698,0.7296611070632935,1.0,1.0,0.0,179.47506713867188,185.0,64445.65625,0.0,2720.38818359375,1.0,279.1953125,283.1962890625,297.3727722167969,301.5671081542969,293.1499938964844,293.1499938964844,279.1499938964844,33699.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916709423065186,1.0,0.0,0.0,3.8666796684265137,3.8667054176330566,9.97630422716611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.1513671875,0.0,1769.629638671875,1895.4371337890625,0.0,3325.830810546875,0.9523239135742188,1.0,0.0,3.0,1.0,0.0
17844960,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8605995178222656,0.4431277811527252,0.4016922116279602,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9476964473724364,0.5831849575042725,0.5536279678344727,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8474521040916443,0.4229035377502441,0.2979755401611328,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.825868546962738,0.3888272941112518,0.3715963661670685,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6821392178535461,0.2158415913581848,0.9903902411460876,284.9948425292969,284.95001220703125,300.89471435546875,294.23004150390625,298.8393249511719,297.1961669921875,284.9891357421875,1.0,0.6040694713592529,0.6732901930809021,0.6732901930809021,1.0,1.0,-3.1403369903564453,1.390000820159912,1.7503362894058228,0.6827706098556519,1.0,1.0,0.0,180.95233154296875,188.0,64429.296875,0.0,2730.798828125,1.0,279.157470703125,283.1195678710937,297.3374328613281,301.537353515625,293.1499938964844,293.1499938964844,278.8500061035156,34211.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012398719787598,1.0,0.0,0.0,3.895910263061523,3.8959364891052246,1.012770781017025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.8740234375,0.0,1810.0672607421875,1895.4371337890625,0.0,3415.138916015625,0.9592806100845336,1.0,0.0,3.0,1.0,0.0
17845020,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.8539321422576904,0.4398449659347534,0.3993173241615295,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.9414851665496826,0.5827777981758118,0.5538317561149597,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8426135182380676,0.4222767353057861,0.2979274094104767,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.820840060710907,0.3875896036624908,0.3709348440170288,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.6770773530006409,0.2147181332111358,0.9872671961784364,284.72637939453125,284.95001220703125,300.9235534667969,294.2165832519531,298.1537475585937,297.1786499023437,284.7243957519531,1.0,0.6056779623031616,0.3414830565452575,0.3414830565452575,1.0,1.0,-3.133122682571411,0.7970187067985535,2.336103916168213,0.0921236127614975,0.7434164881706238,0.7434164881706238,0.0,184.79087829589844,191.0,58413.078125,0.0,2740.561767578125,1.0,278.85748291015625,282.8831481933594,297.2290344238281,301.2387390136719,293.1499938964844,293.1499938964844,279.1499938964844,50636.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079628586769104,1.0,0.0,0.0,3.4619479179382324,3.461972713470459,7.997134048309817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4443359375,0.0,1437.7142333984375,1895.4371337890625,0.0,3477.688720703125,0.8725857734680176,1.0,0.0,3.0,1.0,0.0
17845080,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.8539321422576904,0.4398449659347534,0.3993173241615295,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.9414851665496826,0.5827777981758118,0.5538317561149597,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8426135182380676,0.4222767353057861,0.2979274094104767,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.820840060710907,0.3875896036624908,0.3709348440170288,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.6770773530006409,0.2147181332111358,0.9872671961784364,284.72637939453125,284.95001220703125,300.9235534667969,294.2165832519531,298.1537475585937,297.1786499023437,284.7243957519531,1.0,0.6056779623031616,0.3414830565452575,0.3414830565452575,1.0,1.0,-3.133122682571411,0.7970187067985535,2.336103916168213,0.0921236127614975,0.7434164881706238,0.7434164881706238,0.0,184.79087829589844,191.0,58413.078125,0.0,2740.561767578125,1.0,278.85748291015625,282.8831481933594,297.2290344238281,301.2387390136719,293.1499938964844,293.1499938964844,279.1499938964844,50636.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079628586769104,1.0,0.0,0.0,3.4619479179382324,3.461972713470459,7.997134048309817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4443359375,0.0,1437.7142333984375,1895.4371337890625,0.0,3477.688720703125,0.8725857734680176,1.0,0.0,3.0,1.0,0.0
17845140,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8493515849113464,0.4386805891990661,0.3977394998073578,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9374080300331116,0.5840793251991272,0.5545778870582581,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8395352363586426,0.4231851696968078,0.2982501089572906,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8172783255577087,0.3874570727348327,0.3705067038536072,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6732832789421082,0.2141421288251876,0.984088659286499,284.9193420410156,284.95001220703125,300.95001220703125,294.2065124511719,298.0278625488281,297.17742919921875,284.9250793457031,1.0,0.6072869896888733,0.0096759367734193,0.0096759367734193,1.0,1.0,-3.128137826919556,5.857063297298737e-05,3.1280791759490967,-0.703289806842804,0.804521381855011,0.804521381855011,0.0,187.5412139892578,179.0,54906.28125,0.0,2751.515625,1.0,279.1390380859375,283.1295166015625,297.07781982421875,300.6187438964844,293.1499938964844,293.1499938964844,279.45001220703125,39728.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875043511390686,1.0,0.0,0.0,3.278980016708374,3.279001235961914,7.174156166911416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.08154296875,0.0,1183.298828125,1895.4371337890625,0.0,3170.11474609375,0.8269249200820923,1.0,0.0,3.0,1.0,0.0
17845200,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8493515849113464,0.4386805891990661,0.3977394998073578,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9374080300331116,0.5840793251991272,0.5545778870582581,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8395352363586426,0.4231851696968078,0.2982501089572906,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8172783255577087,0.3874570727348327,0.3705067038536072,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6732832789421082,0.2141421288251876,0.984088659286499,284.9193420410156,284.95001220703125,300.95001220703125,294.2065124511719,298.0278625488281,297.17742919921875,284.9250793457031,1.0,0.6072869896888733,0.0096759367734193,0.0096759367734193,1.0,1.0,-3.128137826919556,5.857063297298737e-05,3.1280791759490967,-0.703289806842804,0.804521381855011,0.804521381855011,0.0,187.5412139892578,179.0,54906.28125,0.0,2751.515625,1.0,279.1390380859375,283.1295166015625,297.07781982421875,300.6187438964844,293.1499938964844,293.1499938964844,279.45001220703125,39728.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875043511390686,1.0,0.0,0.0,3.278980016708374,3.279001235961914,7.174156166911416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.08154296875,0.0,1183.298828125,1895.4371337890625,0.0,3170.11474609375,0.8269249200820923,1.0,0.0,3.0,1.0,0.0
17845260,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8618543148040771,0.4427343010902405,0.4001903533935547,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9542253613471984,0.5907386541366577,0.5595051050186157,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8530014753341675,0.4294183552265167,0.3016016483306885,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8296488523483276,0.392665833234787,0.3740368783473968,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6861472129821777,0.2189390212297439,0.9986410140991212,285.02801513671875,284.95001220703125,300.9741516113281,294.1976013183594,298.0914001464844,297.22833251953125,285.0283508300781,1.0,0.6065449714660645,0.3398210108280182,0.3398210108280182,1.0,1.0,-3.162769079208374,0.7399484515190125,2.422820806503296,0.0275809280574321,0.9154295325279236,0.9154295325279236,0.0,179.84837341308594,167.0,55233.4296875,0.0,2774.11669921875,1.0,279.4388122558594,283.23883056640625,297.12432861328125,300.6138610839844,293.1499938964844,293.1499938964844,279.1499938964844,31904.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568522334098816,1.0,0.0,0.0,3.4734673500061035,3.4734890460968018,8.05044294338586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.7216796875,0.0,1316.3284912109375,1895.4371337890625,0.0,2999.487060546875,0.8629117608070374,1.0,0.0,3.0,1.0,0.0
17845320,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8618543148040771,0.4427343010902405,0.4001903533935547,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9542253613471984,0.5907386541366577,0.5595051050186157,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8530014753341675,0.4294183552265167,0.3016016483306885,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8296488523483276,0.392665833234787,0.3740368783473968,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6861472129821777,0.2189390212297439,0.9986410140991212,285.02801513671875,284.95001220703125,300.9741516113281,294.1976013183594,298.0914001464844,297.22833251953125,285.0283508300781,1.0,0.6065449714660645,0.3398210108280182,0.3398210108280182,1.0,1.0,-3.162769079208374,0.7399484515190125,2.422820806503296,0.0275809280574321,0.9154295325279236,0.9154295325279236,0.0,179.84837341308594,167.0,55233.4296875,0.0,2774.11669921875,1.0,279.4388122558594,283.23883056640625,297.12432861328125,300.6138610839844,293.1499938964844,293.1499938964844,279.1499938964844,31904.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568522334098816,1.0,0.0,0.0,3.4734673500061035,3.4734890460968018,8.05044294338586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.7216796875,0.0,1316.3284912109375,1895.4371337890625,0.0,2999.487060546875,0.8629117608070374,1.0,0.0,3.0,1.0,0.0
17845380,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.877261757850647,0.4446743726730346,0.4017528891563415,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.972762942314148,0.5954864025115967,0.5637702345848083,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8696414828300476,0.4337764680385589,0.304498940706253,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8446540236473083,0.3960978090763092,0.3771114349365234,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.7016502618789673,0.2222037017345428,1.0125874280929563,285.1613464355469,284.95001220703125,300.9961853027344,294.1873779296875,298.892822265625,297.25592041015625,285.1652526855469,1.0,0.6047748327255249,0.6699660420417786,0.6699660420417786,1.0,1.0,-3.1937365531921387,1.3993982076644895,1.794338345527649,0.6796762347221375,1.0,1.0,0.0,170.56707763671875,155.0,63581.87890625,0.0,2782.505859375,1.0,279.1577453613281,283.2808837890625,297.2857971191406,301.27740478515625,293.1499938964844,293.1499938964844,278.8500061035156,30587.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789135217666626,1.0,0.0,0.0,3.6847481727600098,3.6847715377807617,9.0595983692765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.841796875,0.0,1531.2900390625,1895.4371337890625,0.0,3206.39794921875,0.9088988304138184,1.0,0.0,3.0,1.0,0.0
17845440,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.877261757850647,0.4446743726730346,0.4017528891563415,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.972762942314148,0.5954864025115967,0.5637702345848083,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8696414828300476,0.4337764680385589,0.304498940706253,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8446540236473083,0.3960978090763092,0.3771114349365234,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.7016502618789673,0.2222037017345428,1.0125874280929563,285.1613464355469,284.95001220703125,300.9961853027344,294.1873779296875,298.892822265625,297.25592041015625,285.1652526855469,1.0,0.6047748327255249,0.6699660420417786,0.6699660420417786,1.0,1.0,-3.1937365531921387,1.3993982076644895,1.794338345527649,0.6796762347221375,1.0,1.0,0.0,170.56707763671875,155.0,63581.87890625,0.0,2782.505859375,1.0,279.1577453613281,283.2808837890625,297.2857971191406,301.27740478515625,293.1499938964844,293.1499938964844,278.8500061035156,30587.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789135217666626,1.0,0.0,0.0,3.6847481727600098,3.6847715377807617,9.0595983692765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.841796875,0.0,1531.2900390625,1895.4371337890625,0.0,3206.39794921875,0.9088988304138184,1.0,0.0,3.0,1.0,0.0
17845500,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8856697082519531,0.4451173543930053,0.4022539854049682,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9817067384719848,0.5973395109176636,0.5655949711799622,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8787226676940918,0.4354822933673858,0.3057214915752411,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8528132438659668,0.3973543345928192,0.3783142268657684,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7095719575881958,0.2234129905700683,1.017852783203125,285.0474548339844,284.95001220703125,301.0064697265625,294.1817932128906,298.9797058105469,297.2637939453125,285.0390625,1.0,0.6035018563270569,0.8350386023521423,0.8350386023521423,1.0,1.0,-3.2057878971099854,1.4682364463806152,1.7375513315200806,0.7458236217498779,1.0,1.0,0.0,165.68011474609375,155.0,65987.7734375,0.0,2780.018310546875,1.0,278.8985595703125,283.1199645996094,297.3336486816406,301.6158142089844,293.1499938964844,293.1499938964844,278.8500061035156,31771.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972453474998474,1.0,0.0,0.0,3.754404544830322,3.754428625106812,9.405359264746948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.2412109375,0.0,1619.91015625,1895.4371337890625,0.0,3377.8935546875,0.925592303276062,1.0,0.0,3.0,1.0,0.0
17845560,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8931875228881836,0.44477179646492,0.402055948972702,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9892191290855408,0.5984276533126831,0.5667250156402588,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8870618939399719,0.4365215897560119,0.3064970672130584,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8603532910346985,0.3980097472667694,0.378984123468399,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.716327965259552,0.2241606712341308,1.0212206840515137,284.961181640625,284.95001220703125,301.0162048339844,294.1759033203125,298.9300537109375,297.2640380859375,284.95513916015625,1.0,0.6018156409263611,0.668030858039856,0.668030858039856,1.0,1.0,-3.2127058506011963,1.4209433794021606,1.7917624711990356,0.6971682906150818,0.9782273173332214,0.9782273173332214,0.0,161.13504028320312,143.0,66182.03125,0.0,2769.55078125,1.0,278.8584899902344,283.0292663574219,297.29998779296875,301.60791015625,293.1499938964844,293.1499938964844,278.54998779296875,33089.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084872007369996,1.0,0.0,0.0,3.802061319351196,3.802086353302002,9.6456506071263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.220703125,0.0,1686.3284912109375,1895.4371337890625,0.0,3482.558837890625,0.9369561672210692,1.0,0.0,3.0,1.0,0.0
17845620,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.906131148338318,0.4426771998405456,0.4002037644386291,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.9990000128746032,0.5991696715354919,0.5647814869880676,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.901822566986084,0.4373094141483307,0.307049423456192,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8738038539886475,0.3980714976787567,0.379056841135025,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7272378206253052,0.2246110290288925,1.0231380462646484,284.7372131347656,284.95001220703125,301.0342102050781,294.1632385253906,298.2162170410156,297.2512512207031,284.7340087890625,1.0,0.5971567034721375,0.334015429019928,0.334015429019928,1.0,1.0,-3.2114620208740234,0.8001952767372131,2.411266803741455,0.0776024833321571,0.7312997579574585,0.7312997579574585,0.0,152.7193603515625,131.0,59858.8203125,0.0,2724.675048828125,1.0,278.55792236328125,282.8357849121094,297.18212890625,301.2872619628906,293.1499938964844,293.1499938964844,278.8500061035156,50123.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916451334953308,1.0,0.0,0.0,3.3406808376312256,3.3407044410705566,7.446689664902806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4970703125,0.0,1312.2132568359375,1895.4371337890625,0.0,3556.37353515625,0.8464598655700684,1.0,0.0,3.0,1.0,0.0
17845680,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.906131148338318,0.4426771998405456,0.4002037644386291,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.9990000128746032,0.5991696715354919,0.5647814869880676,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.901822566986084,0.4373094141483307,0.307049423456192,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8738038539886475,0.3980714976787567,0.379056841135025,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7272378206253052,0.2246110290288925,1.0231380462646484,284.7372131347656,284.95001220703125,301.0342102050781,294.1632385253906,298.2162170410156,297.2512512207031,284.7340087890625,1.0,0.5971567034721375,0.334015429019928,0.334015429019928,1.0,1.0,-3.2114620208740234,0.8001952767372131,2.411266803741455,0.0776024833321571,0.7312997579574585,0.7312997579574585,0.0,152.7193603515625,131.0,59858.8203125,0.0,2724.675048828125,1.0,278.55792236328125,282.8357849121094,297.18212890625,301.2872619628906,293.1499938964844,293.1499938964844,278.8500061035156,50123.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916451334953308,1.0,0.0,0.0,3.3406808376312256,3.3407044410705566,7.446689664902806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4970703125,0.0,1312.2132568359375,1895.4371337890625,0.0,3556.37353515625,0.8464598655700684,1.0,0.0,3.0,1.0,0.0
17845740,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9119895696640016,0.4423897266387939,0.3993379771709442,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.601151704788208,0.5539564490318298,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9084972739219666,0.4383544623851776,0.3073934316635132,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8796481490135193,0.3984819650650024,0.3790279030799866,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7317169308662415,0.2249295711517334,1.0233197212219238,284.9101867675781,284.95001220703125,301.0434265136719,294.1556091308594,298.1075439453125,297.25299072265625,284.9071960449219,1.0,0.593426525592804,0.1469668000936508,0.1469668000936508,1.0,1.0,-3.1977698802948,0.2879105508327484,2.9098591804504395,-0.4311829209327698,0.7963938117027283,0.7963938117027283,0.0,148.7681884765625,131.0,56932.43359375,0.0,2679.51123046875,1.0,278.7999267578125,283.0499572753906,297.0379638671875,300.71539306640625,293.1499938964844,293.1499938964844,278.8500061035156,40532.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964323997497559,1.0,0.0,0.0,3.205807685852051,3.2058284282684326,6.857538323856716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.875,0.0,1122.641845703125,1895.4371337890625,0.0,3370.306396484375,0.815530002117157,1.0,0.0,3.0,1.0,0.0
17845800,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9187155961990356,0.44253870844841,0.3992865085601806,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.60394686460495,0.5432926416397095,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9158582091331482,0.4395052790641784,0.3080447316169739,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8857946991920471,0.3990778625011444,0.3793968856334686,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7363547682762146,0.2253390699625015,1.0243653059005735,284.9156188964844,284.95001220703125,301.0502624511719,294.1493835449219,298.11572265625,297.26177978515625,284.92236328125,1.0,0.5901753306388855,0.0,0.0,1.0,1.0,-3.187265396118164,2.0170491552562453e-05,3.1872453689575195,-0.7165005207061768,0.7851930856704712,0.7851930856704712,0.0,145.1386260986328,119.0,56252.41015625,0.0,2641.36083984375,1.0,278.8378601074219,283.0732727050781,297.0286865234375,300.6624450683594,293.1499938964844,293.1499938964844,279.1499938964844,40093.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852658867835999,1.0,0.0,0.0,3.1633129119873047,3.1633331775665283,6.67694223466242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.15087890625,0.0,1082.66162109375,1895.4371337890625,0.0,3265.908447265625,0.8019164204597473,1.0,0.0,3.0,1.0,0.0
17845860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.937175989151001,0.4432772099971771,0.3996255993843078,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6130859851837158,0.5165952444076538,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9360972046852112,0.4425618648529053,0.309893250465393,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9022990465164183,0.4008498787879944,0.3806877732276916,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7489805221557617,0.2265844643115997,1.0281949043273926,284.98583984375,284.95001220703125,301.0643920898437,294.1343688964844,298.1571044921875,297.2969055175781,284.9844665527344,1.0,0.5814977288246155,0.3336169421672821,0.3336169421672821,1.0,1.0,-3.164069414138794,0.7218865752220154,2.442182779312134,0.0097742984071373,0.8537548184394836,0.8537548184394836,0.0,136.7204132080078,122.0,55678.6640625,0.0,2543.974365234375,1.0,279.1372985839844,283.1619567871094,297.0568542480469,300.5999755859375,293.1499938964844,293.1499938964844,279.45001220703125,33585.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666954040527344,1.0,0.0,0.0,3.307616710662842,3.307636976242065,7.300013180611131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.4052734375,0.0,1168.2005615234375,1895.4371337890625,0.0,3091.810302734375,0.8273772597312927,1.0,0.0,3.0,1.0,0.0
17845920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.937175989151001,0.4432772099971771,0.3996255993843078,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6130859851837158,0.5165952444076538,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9360972046852112,0.4425618648529053,0.309893250465393,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9022990465164183,0.4008498787879944,0.3806877732276916,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7489805221557617,0.2265844643115997,1.0281949043273926,284.98583984375,284.95001220703125,301.0643920898437,294.1343688964844,298.1571044921875,297.2969055175781,284.9844665527344,1.0,0.5814977288246155,0.3336169421672821,0.3336169421672821,1.0,1.0,-3.164069414138794,0.7218865752220154,2.442182779312134,0.0097742984071373,0.8537548184394836,0.8537548184394836,0.0,136.7204132080078,122.0,55678.6640625,0.0,2543.974365234375,1.0,279.1372985839844,283.1619567871094,297.0568542480469,300.5999755859375,293.1499938964844,293.1499938964844,279.45001220703125,33585.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666954040527344,1.0,0.0,0.0,3.307616710662842,3.307636976242065,7.300013180611131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.4052734375,0.0,1168.2005615234375,1895.4371337890625,0.0,3091.810302734375,0.8273772597312927,1.0,0.0,3.0,1.0,0.0
17845980,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.9518804550170898,0.4454609751701355,0.4008243978023529,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.9990000128746032,0.6251251101493835,0.4971491396427154,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.952569305896759,0.4468787610530853,0.3123712837696075,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.9168654084205629,0.4037007093429565,0.3827432692050934,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.7599459886550903,0.2286000251770019,1.034862995147705,285.3577880859375,284.95001220703125,301.0766906738281,294.1182556152344,298.9774169921875,297.35040283203125,285.363037109375,1.0,0.5771054625511169,0.6672338843345642,0.6672338843345642,1.0,1.0,-3.155567407608032,1.3796272277832031,1.7759402990341189,0.6684214472770691,1.0,1.0,0.0,131.1821746826172,142.0,61261.734375,0.0,2493.467041015625,1.0,279.4398193359375,283.5010681152344,297.14910888671875,300.93133544921875,293.1499938964844,293.1499938964844,279.1499938964844,29266.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689888715744019,1.0,0.0,0.0,3.60128140449524,3.601303815841675,8.653811391923227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.37890625,0.0,1429.9296875,1895.4371337890625,0.0,3113.32568359375,0.889293909072876,1.0,0.0,3.0,1.0,0.0
17846040,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.9518804550170898,0.4454609751701355,0.4008243978023529,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.9990000128746032,0.6251251101493835,0.4971491396427154,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.952569305896759,0.4468787610530853,0.3123712837696075,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.9168654084205629,0.4037007093429565,0.3827432692050934,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.7599459886550903,0.2286000251770019,1.034862995147705,285.3577880859375,284.95001220703125,301.0766906738281,294.1182556152344,298.9774169921875,297.35040283203125,285.363037109375,1.0,0.5771054625511169,0.6672338843345642,0.6672338843345642,1.0,1.0,-3.155567407608032,1.3796272277832031,1.7759402990341189,0.6684214472770691,1.0,1.0,0.0,131.1821746826172,142.0,61261.734375,0.0,2493.467041015625,1.0,279.4398193359375,283.5010681152344,297.14910888671875,300.93133544921875,293.1499938964844,293.1499938964844,279.1499938964844,29266.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689888715744019,1.0,0.0,0.0,3.60128140449524,3.601303815841675,8.653811391923227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.37890625,0.0,1429.9296875,1895.4371337890625,0.0,3113.32568359375,0.889293909072876,1.0,0.0,3.0,1.0,0.0
17846100,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.9541869163513184,0.44631427526474,0.4019180536270141,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.9990000128746032,0.6308666467666626,0.4951948523521423,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.9556891918182372,0.4489247500896454,0.3139735758304596,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.9196336269378662,0.405108243227005,0.384237140417099,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.7621855735778809,0.2296863794326782,1.0400336980819702,285.2442932128906,284.95001220703125,301.0821228027344,294.1097717285156,299.0730895996094,297.3745422363281,285.2352294921875,1.0,0.5786377787590027,0.8340423703193665,0.8340423703193665,1.0,1.0,-3.1644446849823,1.4482094049453735,1.7162351608276367,0.7345912456512451,1.0,1.0,0.0,131.0273895263672,142.0,63641.30078125,0.0,2509.433349609375,1.0,279.1974182128906,283.34112548828125,297.2349853515625,301.33465576171875,293.1499938964844,293.1499938964844,279.1499938964844,30694.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867887258529663,1.0,0.0,0.0,3.690271615982056,3.6902952194213854,9.086779186873172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.361328125,0.0,1538.3050537109375,1895.4371337890625,0.0,3280.16357421875,0.9103146195411682,1.0,0.0,3.0,1.0,0.0
17846160,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.9508256912231444,0.4462026953697204,0.4022339582443237,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.9990000128746032,0.634882390499115,0.5004100203514099,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.953347384929657,0.4502031505107879,0.3151275515556335,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.9168890118598938,0.4058850705623626,0.3852796554565429,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.7605594992637634,0.2303894311189651,1.0442078113555908,285.1531677246094,284.95001220703125,301.0871276855469,294.1010437011719,299.0269775390625,297.3845520019531,285.14666748046875,1.0,0.5819365978240967,0.6672455668449402,0.6672455668449402,1.0,1.0,-3.178745746612549,1.404668211936951,1.774077534675598,0.6877931952476501,1.0,1.0,0.0,132.99258422851562,162.0,64046.54296875,0.0,2548.21142578125,1.0,279.1583251953125,283.24334716796875,297.2213439941406,301.3717346191406,293.1499938964844,293.1499938964844,278.8500061035156,31839.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990420699119568,1.0,0.0,0.0,3.758437156677246,3.7584614753723145,9.425575058230606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.8623046875,0.0,1625.1356201171875,1895.4371337890625,0.0,3394.6533203125,0.9265531301498412,1.0,0.0,3.0,1.0,0.0
17846220,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.931885838508606,0.4436058402061462,0.4008970260620117,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9990000128746032,0.6371347308158875,0.5258705019950867,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9369226098060608,0.4507299959659576,0.3161786794662475,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.9009997248649596,0.4056214690208435,0.3859010934829712,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.7493025064468384,0.2304939031600952,1.048065185546875,284.7414245605469,284.95001220703125,301.0958251953125,294.0827941894531,298.3143310546875,297.3630676269531,284.73638916015625,1.0,0.5922327041625977,0.33365198969841,0.33365198969841,1.0,1.0,-3.214381456375122,0.800050675868988,2.4143307209014893,0.075649470090866,0.7822433710098267,0.7822433710098267,0.0,141.363037109375,182.0,60050.95703125,0.0,2668.576416015625,1.0,278.85675048828125,282.8492736816406,297.1319580078125,301.2216186523437,293.1499938964844,293.1499938964844,279.1499938964844,44642.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128769040107728,1.0,0.0,0.0,3.5928549766540527,3.5928800106048584,8.613361615061876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2333984375,0.0,1534.1668701171875,1895.4371337890625,0.0,3523.283203125,0.8948580026626587,1.0,0.0,3.0,1.0,0.0
