time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846280,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.931885838508606,0.4436058402061462,0.4008970260620117,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9990000128746032,0.6371347308158875,0.5258705019950867,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9369226098060608,0.4507299959659576,0.3161786794662475,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.9009997248649596,0.4056214690208435,0.3859010934829712,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.7493025064468384,0.2304939031600952,1.048065185546875,284.7414245605469,284.95001220703125,301.0958251953125,294.0827941894531,298.3143310546875,297.3630676269531,284.73638916015625,1.0,0.5922327041625977,0.33365198969841,0.33365198969841,1.0,1.0,-3.214381456375122,0.800050675868988,2.4143307209014893,0.075649470090866,0.7822433710098267,0.7822433710098267,0.0,141.363037109375,182.0,60050.95703125,0.0,2668.576416015625,1.0,278.85675048828125,282.8492736816406,297.1319580078125,301.2216186523437,293.1499938964844,293.1499938964844,279.1499938964844,44642.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128769040107728,1.0,0.0,0.0,3.5928549766540527,3.5928800106048584,8.613361615061876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2333984375,0.0,1534.1668701171875,1895.4371337890625,0.0,3523.283203125,0.8948580026626587,1.0,0.0,3.0,1.0,0.0
17846340,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.907384157180786,0.4426715075969696,0.399704247713089,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9990000128746032,0.635332465171814,0.5621333122253418,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9141666889190674,0.4523903429508209,0.3171819448471069,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8808804154396057,0.4059934318065643,0.3862079381942749,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7341119050979614,0.2305818349123001,1.0494855642318726,284.9379272460937,284.95001220703125,301.102783203125,294.06353759765625,298.1798095703125,297.3274841308594,284.9424133300781,1.0,0.6061450242996216,5.842303289682605e-05,5.842303289682605e-05,1.0,1.0,-3.2598185539245605,2.119697637681384e-05,3.2597973346710205,-0.734195351600647,0.858195424079895,0.858195424079895,0.0,153.68719482421875,200.0,57593.23828125,0.0,2836.66650390625,1.0,279.1406555175781,283.0877380371094,296.97662353515625,300.6719055175781,293.1499938964844,293.1499938964844,279.45001220703125,37187.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885270357131958,1.0,0.0,0.0,3.4803950786590576,3.4804177284240723,8.08258675988327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.97265625,0.0,1361.0052490234375,1895.4371337890625,0.0,3296.429931640625,0.8688042759895325,1.0,0.0,3.0,1.0,0.0
17846400,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.907384157180786,0.4426715075969696,0.399704247713089,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9990000128746032,0.635332465171814,0.5621333122253418,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9141666889190674,0.4523903429508209,0.3171819448471069,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8808804154396057,0.4059934318065643,0.3862079381942749,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7341119050979614,0.2305818349123001,1.0494855642318726,284.9379272460937,284.95001220703125,301.102783203125,294.06353759765625,298.1798095703125,297.3274841308594,284.9424133300781,1.0,0.6061450242996216,5.842303289682605e-05,5.842303289682605e-05,1.0,1.0,-3.2598185539245605,2.119697637681384e-05,3.2597973346710205,-0.734195351600647,0.858195424079895,0.858195424079895,0.0,153.68719482421875,200.0,57593.23828125,0.0,2836.66650390625,1.0,279.1406555175781,283.0877380371094,296.97662353515625,300.6719055175781,293.1499938964844,293.1499938964844,279.45001220703125,37187.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885270357131958,1.0,0.0,0.0,3.4803950786590576,3.4804177284240723,8.08258675988327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.97265625,0.0,1361.0052490234375,1895.4371337890625,0.0,3296.429931640625,0.8688042759895325,1.0,0.0,3.0,1.0,0.0
17846460,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8866637945175171,0.4433595240116119,0.4006170630455017,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.998834192752838,0.6317646503448486,0.5993966460227966,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8943629264831543,0.4554619193077087,0.3195458948612213,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8620157241821289,0.4076248705387115,0.3880499303340912,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7196469902992249,0.2313296496868133,1.054710030555725,285.0539245605469,284.95001220703125,301.1080627441406,294.0433044433594,298.1777648925781,297.2947082519531,285.0539855957031,1.0,0.6214877963066101,0.3331009149551391,0.3331009149551391,1.0,1.0,-3.317415475845337,0.76554936170578,2.551866054534912,0.0178394746035337,0.9896488189697266,0.9896488189697266,0.0,168.83267211914062,218.0,57969.4765625,0.0,3037.7138671875,1.0,279.4408264160156,283.2052001953125,296.9985656738281,300.6636962890625,293.1499938964844,293.1499938964844,279.1499938964844,31314.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763789534568787,1.0,0.0,0.0,3.680364608764648,3.6803879737854,9.038054713528254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.2939453125,0.0,1531.8677978515625,1895.4371337890625,0.0,3182.63720703125,0.9089895486831664,1.0,0.0,3.0,1.0,0.0
17846520,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8866637945175171,0.4433595240116119,0.4006170630455017,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.998834192752838,0.6317646503448486,0.5993966460227966,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8943629264831543,0.4554619193077087,0.3195458948612213,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8620157241821289,0.4076248705387115,0.3880499303340912,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7196469902992249,0.2313296496868133,1.054710030555725,285.0539245605469,284.95001220703125,301.1080627441406,294.0433044433594,298.1777648925781,297.2947082519531,285.0539855957031,1.0,0.6214877963066101,0.3331009149551391,0.3331009149551391,1.0,1.0,-3.317415475845337,0.76554936170578,2.551866054534912,0.0178394746035337,0.9896488189697266,0.9896488189697266,0.0,168.83267211914062,218.0,57969.4765625,0.0,3037.7138671875,1.0,279.4408264160156,283.2052001953125,296.9985656738281,300.6636962890625,293.1499938964844,293.1499938964844,279.1499938964844,31314.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763789534568787,1.0,0.0,0.0,3.680364608764648,3.6803879737854,9.038054713528254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.2939453125,0.0,1531.8677978515625,1895.4371337890625,0.0,3182.63720703125,0.9089895486831664,1.0,0.0,3.0,1.0,0.0
17846580,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8582742214202881,0.4437558054924011,0.4017038643360138,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.9706465005874634,0.6300915479660034,0.5977780222892761,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.866997241973877,0.4583493173122406,0.3221233487129211,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8364366888999939,0.4091802537441253,0.3902979791164398,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.697109043598175,0.2319378852844238,1.0613678693771362,285.197021484375,284.95001220703125,301.1116943359375,294.0221252441406,298.9550476074219,297.27471923828125,285.2027893066406,1.0,0.6345381140708923,0.6661434173583984,0.6661434173583984,1.0,1.0,-3.33028531074524,1.4599497318267822,1.8703356981277464,0.7090926766395569,1.0,1.0,0.0,190.888900756836,236.0,65550.609375,0.0,3186.6552734375,1.0,279.1558837890625,283.2627868652344,297.1182861328125,301.248779296875,293.1499938964844,293.1499938964844,278.8500061035156,32765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898259699344635,1.0,0.0,0.0,3.8104889392852783,3.810513973236084,9.688459385870374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.703125,0.0,1693.89306640625,1895.4371337890625,0.0,3387.35693359375,0.9389859437942504,1.0,0.0,3.0,1.0,0.0
17846640,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8582742214202881,0.4437558054924011,0.4017038643360138,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.9706465005874634,0.6300915479660034,0.5977780222892761,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.866997241973877,0.4583493173122406,0.3221233487129211,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8364366888999939,0.4091802537441253,0.3902979791164398,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.697109043598175,0.2319378852844238,1.0613678693771362,285.197021484375,284.95001220703125,301.1116943359375,294.0221252441406,298.9550476074219,297.27471923828125,285.2027893066406,1.0,0.6345381140708923,0.6661434173583984,0.6661434173583984,1.0,1.0,-3.33028531074524,1.4599497318267822,1.8703356981277464,0.7090926766395569,1.0,1.0,0.0,190.888900756836,236.0,65550.609375,0.0,3186.6552734375,1.0,279.1558837890625,283.2627868652344,297.1182861328125,301.248779296875,293.1499938964844,293.1499938964844,278.8500061035156,32765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898259699344635,1.0,0.0,0.0,3.8104889392852783,3.810513973236084,9.688459385870374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.703125,0.0,1693.89306640625,1895.4371337890625,0.0,3387.35693359375,0.9389859437942504,1.0,0.0,3.0,1.0,0.0
17846700,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8481962084770203,0.4438939094543457,0.4023741483688354,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9585705995559692,0.6304834485054016,0.598404586315155,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8573514819145203,0.459768146276474,0.3234959840774536,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8273859620094299,0.4099672436714172,0.3915196359157562,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.6885327100753784,0.2322691679000854,1.064871072769165,285.09765625,284.95001220703125,301.1129150390625,294.0111999511719,299.03619384765625,297.2724304199219,285.09100341796875,1.0,0.6408659219741821,0.8326646685600281,0.8326646685600281,1.0,1.0,-3.339179992675781,1.5320608615875244,1.8071190118789675,0.7791100144386292,1.0,1.0,0.0,200.6606903076172,236.0,67776.53125,0.0,3261.750244140625,1.0,278.8956604003906,283.11724853515625,297.1510009765625,301.55517578125,293.1499938964844,293.1499938964844,278.8500061035156,33461.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914823055267334,1.0,0.0,0.0,3.852957010269165,3.852982521057129,9.90561829894432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.1455078125,0.0,1750.85546875,1895.4371337890625,0.0,3541.30810546875,0.949057638645172,1.0,0.0,3.0,1.0,0.0
17846760,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8385341763496399,0.4433609247207641,0.4025034308433532,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9462760090827942,0.6305885910987854,0.5989763736724854,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8481701016426086,0.4606407284736633,0.3245371878147125,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8186048269271851,0.4102997183799743,0.3923925757408142,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6802463531494141,0.2323215007781982,1.067451000213623,285.02520751953125,284.95001220703125,301.11376953125,294.0000305175781,298.9765319824219,297.2658996582031,285.0198059082031,1.0,0.6469453573226929,0.6661317348480225,0.6661317348480225,1.0,1.0,-3.345434188842773,1.481881022453308,1.8635532855987549,0.7276602387428284,1.0,1.0,0.0,210.5832061767578,224.0,67848.640625,0.0,3332.866943359375,1.0,278.8575439453125,283.0409545898437,297.1109313964844,301.5261535644531,293.1499938964844,293.1499938964844,278.54998779296875,34024.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246336221694946,1.0,0.0,0.0,3.885254383087158,3.88528037071228,1.0072382110593026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.8388671875,0.0,1795.2554931640625,1895.4371337890625,0.0,3631.857177734375,0.9567447900772096,1.0,0.0,3.0,1.0,0.0
17846820,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.8309921026229858,0.4405713975429535,0.4007250368595123,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.9372552633285522,0.6294534802436829,0.5985663533210754,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.8421441316604614,0.4608973860740661,0.3252253234386444,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.8122451901435852,0.4096069633960724,0.3924124836921692,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.6741465330123901,0.2315204888582229,1.0664616823196411,284.7258605957031,284.95001220703125,301.1142578125,293.97705078125,298.2330017089844,297.2401733398437,284.7239990234375,1.0,0.6497657299041748,0.3330658674240112,0.3330658674240112,1.0,1.0,-3.3424787521362305,0.8378698825836182,2.5046088695526123,0.0851201191544532,0.7507559657096863,0.7507559657096863,0.0,217.25942993164065,212.0,61995.58984375,0.0,3368.699951171875,1.0,278.55743408203125,282.77935791015625,296.99725341796875,301.2349853515625,293.1499938964844,293.1499938964844,278.8500061035156,49817.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932620406150818,1.0,0.0,0.0,3.502428770065308,3.5024538040161133,8.185249384951021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.8740234375,0.0,1474.310791015625,1895.4371337890625,0.0,3705.13623046875,0.8801006078720093,1.0,0.0,3.0,1.0,0.0
17846880,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.8309921026229858,0.4405713975429535,0.4007250368595123,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.9372552633285522,0.6294534802436829,0.5985663533210754,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.8421441316604614,0.4608973860740661,0.3252253234386444,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.8122451901435852,0.4096069633960724,0.3924124836921692,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.6741465330123901,0.2315204888582229,1.0664616823196411,284.7258605957031,284.95001220703125,301.1142578125,293.97705078125,298.2330017089844,297.2401733398437,284.7239990234375,1.0,0.6497657299041748,0.3330658674240112,0.3330658674240112,1.0,1.0,-3.3424787521362305,0.8378698825836182,2.5046088695526123,0.0851201191544532,0.7507559657096863,0.7507559657096863,0.0,217.25942993164065,212.0,61995.58984375,0.0,3368.699951171875,1.0,278.55743408203125,282.77935791015625,296.99725341796875,301.2349853515625,293.1499938964844,293.1499938964844,278.8500061035156,49817.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932620406150818,1.0,0.0,0.0,3.502428770065308,3.5024538040161133,8.185249384951021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.8740234375,0.0,1474.310791015625,1895.4371337890625,0.0,3705.13623046875,0.8801006078720093,1.0,0.0,3.0,1.0,0.0
17846940,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8308517336845398,0.4399662315845489,0.3995276391506195,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9379675984382628,0.6298569440841675,0.5982818603515625,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8430639505386353,0.4619650542736053,0.3255498111248016,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8126914501190186,0.4097494184970855,0.3921171724796295,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6742284297943115,0.2312967479228973,1.064219355583191,284.9014892578125,284.95001220703125,301.1138000488281,293.9618835449219,298.10955810546875,297.2342834472656,284.898681640625,1.0,0.6490815877914429,0.1199037134647369,0.1199037134647369,1.0,1.0,-3.3380088806152344,0.1794296354055404,3.158579111099243,-0.5719358921051025,0.8138531446456909,0.8138531446456909,0.0,216.2508544921875,212.0,59045.80859375,0.0,3358.35009765625,1.0,278.81494140625,282.99609375,296.84649658203125,300.6513061523437,293.1499938964844,293.1499938964844,278.8500061035156,39745.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911358654499054,1.0,0.0,0.0,3.375311374664306,3.375333547592163,7.601879588037264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.5966796875,0.0,1274.411865234375,1895.4371337890625,0.0,3509.2080078125,0.8491790890693665,1.0,0.0,3.0,1.0,0.0
17847000,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8324655294418335,0.4399913847446441,0.3994023501873016,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.940568208694458,0.6304720044136047,0.5986842513084412,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8452543616294861,0.4628874957561493,0.3260755240917206,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8145302534103394,0.4101108014583587,0.392303317785263,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6757155656814575,0.2313682436943054,1.0638834238052368,284.9234924316406,284.95001220703125,301.11328125,293.9532165527344,298.1098327636719,297.23486328125,284.9283447265625,1.0,0.6482860445976257,0.0,0.0,1.0,1.0,-3.3388490676879883,2.201997631345876e-05,3.338826894760132,-0.7515861392021179,0.8175446391105652,0.8175446391105652,0.0,214.3642578125,200.0,58608.26171875,0.0,3351.274658203125,1.0,278.8395690917969,283.0294189453125,296.8418884277344,300.6147155761719,293.1499938964844,293.1499938964844,279.1499938964844,39319.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034398198127748,1.0,0.0,0.0,3.3355185985565186,3.335540294647217,7.423694228236855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.548828125,0.0,1233.326904296875,1895.4371337890625,0.0,3435.62744140625,0.8391155004501343,1.0,0.0,3.0,1.0,0.0
17847060,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8398337364196777,0.4406714141368866,0.3996272385120392,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9514299035072328,0.632908284664154,0.6005167961120605,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8543838858604431,0.4660581350326538,0.3279624879360199,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8223538398742676,0.4117136895656585,0.393371969461441,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6826023459434509,0.2320545017719268,1.0649226903915403,285.0058288574219,284.95001220703125,301.11083984375,293.9285583496094,298.1329040527344,297.2431640625,285.0054626464844,1.0,0.6446501612663269,0.3290857374668121,0.3290857374668121,1.0,1.0,-3.3460886478424072,0.7620640397071838,2.584024667739868,0.0079930061474442,0.9045199751853944,0.9045199751853944,0.0,207.18753051757807,188.0,58338.09765625,0.0,3320.0400390625,1.0,279.1393127441406,283.1266784667969,296.863037109375,300.5649719238281,293.1499938964844,293.1499938964844,278.8500061035156,32905.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872578144073486,1.0,0.0,0.0,3.496581554412842,3.496603488922119,8.157941806530289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3740234375,0.0,1346.90966796875,1895.4371337890625,0.0,3284.5537109375,0.8686943054199219,1.0,0.0,3.0,1.0,0.0
17847120,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8398337364196777,0.4406714141368866,0.3996272385120392,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9514299035072328,0.632908284664154,0.6005167961120605,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8543838858604431,0.4660581350326538,0.3279624879360199,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8223538398742676,0.4117136895656585,0.393371969461441,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6826023459434509,0.2320545017719268,1.0649226903915403,285.0058288574219,284.95001220703125,301.11083984375,293.9285583496094,298.1329040527344,297.2431640625,285.0054626464844,1.0,0.6446501612663269,0.3290857374668121,0.3290857374668121,1.0,1.0,-3.3460886478424072,0.7620640397071838,2.584024667739868,0.0079930061474442,0.9045199751853944,0.9045199751853944,0.0,207.18753051757807,188.0,58338.09765625,0.0,3320.0400390625,1.0,279.1393127441406,283.1266784667969,296.863037109375,300.5649719238281,293.1499938964844,293.1499938964844,278.8500061035156,32905.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872578144073486,1.0,0.0,0.0,3.496581554412842,3.496603488922119,8.157941806530289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3740234375,0.0,1346.90966796875,1895.4371337890625,0.0,3284.5537109375,0.8686943054199219,1.0,0.0,3.0,1.0,0.0
17847180,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.8504334688186646,0.441226452589035,0.3996453881263733,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.965657651424408,0.6352969408035278,0.6022472381591797,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.867121160030365,0.4692174792289734,0.3297824561595917,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8331771492958069,0.4133689403533935,0.3944436609745025,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.6925803422927856,0.2328884303569793,1.0664210319519043,285.1136474609375,284.95001220703125,301.10699462890625,293.9031066894531,298.932373046875,297.25067138671875,285.1154479980469,1.0,0.6399194002151489,0.6581714749336243,0.6581714749336243,1.0,1.0,-3.3534677028656006,1.464531421661377,1.888936281204224,0.7081336379051208,1.0,1.0,0.0,197.4755706787109,176.0,66052.5546875,0.0,3276.30322265625,1.0,278.8581848144531,283.14483642578125,296.98492431640625,301.1440124511719,293.1499938964844,293.1499938964844,278.54998779296875,30586.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056764245033264,1.0,0.0,0.0,3.684689521789551,3.684712886810303,9.059309604708688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.0146484375,0.0,1531.214111328125,1895.4371337890625,0.0,3456.43701171875,0.909203290939331,1.0,0.0,3.0,1.0,0.0
17847240,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.8504334688186646,0.441226452589035,0.3996453881263733,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.965657651424408,0.6352969408035278,0.6022472381591797,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.867121160030365,0.4692174792289734,0.3297824561595917,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8331771492958069,0.4133689403533935,0.3944436609745025,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.6925803422927856,0.2328884303569793,1.0664210319519043,285.1136474609375,284.95001220703125,301.10699462890625,293.9031066894531,298.932373046875,297.25067138671875,285.1154479980469,1.0,0.6399194002151489,0.6581714749336243,0.6581714749336243,1.0,1.0,-3.3534677028656006,1.464531421661377,1.888936281204224,0.7081336379051208,1.0,1.0,0.0,197.4755706787109,176.0,66052.5546875,0.0,3276.30322265625,1.0,278.8581848144531,283.14483642578125,296.98492431640625,301.1440124511719,293.1499938964844,293.1499938964844,278.54998779296875,30586.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056764245033264,1.0,0.0,0.0,3.684689521789551,3.684712886810303,9.059309604708688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.0146484375,0.0,1531.214111328125,1895.4371337890625,0.0,3456.43701171875,0.909203290939331,1.0,0.0,3.0,1.0,0.0
17847300,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.857050359249115,0.4412456452846527,0.399705022573471,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9736327528953552,0.6362501382827759,0.6031689047813416,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.874910295009613,0.4706073999404907,0.3307380676269531,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8397759795188904,0.4140612185001373,0.3950325548648834,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.698675274848938,0.2332593500614166,1.067420244216919,284.985107421875,284.95001220703125,301.10455322265625,293.8901062011719,299.01971435546875,297.2523803710937,284.97674560546875,1.0,0.6374422311782837,0.8227143287658691,0.8227143287658691,1.0,1.0,-3.3577113151550293,1.5390998125076294,1.8186113834381104,0.7816882133483887,0.9769532084465028,0.9769532084465028,0.0,191.9389038085937,176.0,68364.2578125,0.0,3253.702392578125,1.0,278.5982971191406,282.9739990234375,297.024169921875,301.46588134765625,293.1499938964844,293.1499938964844,278.54998779296875,32075.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221178293228148,1.0,0.0,0.0,3.751641511917114,3.751665830612183,9.391521302859474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.9794921875,0.0,1619.03271484375,1895.4371337890625,0.0,3608.690185546875,0.9248217940330504,1.0,0.0,3.0,1.0,0.0
17847360,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8631359338760376,0.4406584799289703,0.3992006182670593,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9805952906608582,0.6365883350372314,0.6035133600234985,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8822378516197205,0.4714927971363067,0.3313393592834472,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.845988392829895,0.4143163561820984,0.3952372968196869,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7043150067329407,0.2333596348762512,1.0674073696136477,284.9137878417969,284.95001220703125,301.101806640625,293.8769226074219,298.9559020996094,297.2480773925781,284.9098205566406,1.0,0.6347389221191406,0.6581714749336243,0.6581714749336243,1.0,1.0,-3.3584797382354736,1.4826551675796509,1.8758245706558228,0.7252129912376404,0.927604913711548,0.927604913711548,0.0,186.7054748535156,164.0,68168.09375,0.0,3225.804931640625,1.0,278.5572204589844,282.9044189453125,296.985595703125,301.4310302734375,293.1499938964844,293.1499938964844,278.25,34948.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932053804397583,1.0,0.0,0.0,3.7532689571380615,3.753293752670288,9.399670943821548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.9423828125,0.0,1643.031005859375,1895.4371337890625,0.0,3699.9521484375,0.9269063472747804,1.0,0.0,3.0,1.0,0.0
17847420,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.8752986192703247,0.4387535750865936,0.397244393825531,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9931225776672364,0.6363862156867981,0.6031058430671692,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8969835638999939,0.4726022779941559,0.3319055438041687,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.8585704565048218,0.414122611284256,0.3948155343532562,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7150516510009766,0.233053520321846,1.0647432804107666,284.7564697265625,284.95001220703125,301.09527587890625,293.8499755859375,298.2086486816406,297.232666015625,284.7528381347656,1.0,0.6287381052970886,0.3290857374668121,0.3290857374668121,1.0,1.0,-3.3526041507720947,0.828525960445404,2.524078130722046,0.0729904621839523,0.7196639180183411,0.7196639180183411,0.0,176.26681518554688,152.0,61422.3125,0.0,3157.43701171875,1.0,278.2586669921875,282.7804260253906,296.8547668457031,301.0527648925781,293.1499938964844,293.1499938964844,278.54998779296875,49981.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936848759651184,1.0,0.0,0.0,3.24301815032959,3.243041038513184,7.017656002972217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.1484375,0.0,1218.7144775390625,1895.4371337890625,0.0,3743.752685546875,0.8259999752044678,1.0,0.0,3.0,1.0,0.0
17847480,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.8752986192703247,0.4387535750865936,0.397244393825531,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9931225776672364,0.6363862156867981,0.6031058430671692,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8969835638999939,0.4726022779941559,0.3319055438041687,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.8585704565048218,0.414122611284256,0.3948155343532562,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7150516510009766,0.233053520321846,1.0647432804107666,284.7564697265625,284.95001220703125,301.09527587890625,293.8499755859375,298.2086486816406,297.232666015625,284.7528381347656,1.0,0.6287381052970886,0.3290857374668121,0.3290857374668121,1.0,1.0,-3.3526041507720947,0.828525960445404,2.524078130722046,0.0729904621839523,0.7196639180183411,0.7196639180183411,0.0,176.26681518554688,152.0,61422.3125,0.0,3157.43701171875,1.0,278.2586669921875,282.7804260253906,296.8547668457031,301.0527648925781,293.1499938964844,293.1499938964844,278.54998779296875,49981.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936848759651184,1.0,0.0,0.0,3.24301815032959,3.243041038513184,7.017656002972217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.1484375,0.0,1218.7144775390625,1895.4371337890625,0.0,3743.752685546875,0.8259999752044678,1.0,0.0,3.0,1.0,0.0
17847540,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.889995813369751,0.4387960433959961,0.3964394032955169,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.6387192606925964,0.5896108746528625,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9146938323974608,0.4753307104110718,0.3331919610500335,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8733813166618347,0.4151014387607574,0.3950003385543823,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.726330041885376,0.2333910465240478,1.0633924007415771,284.92401123046875,284.95001220703125,301.0874938964844,293.8223571777344,298.0867004394531,297.23712158203125,284.9301452636719,1.0,0.6221038699150085,0.0,0.0,1.0,1.0,-3.341209650039673,2.1721760276705027e-05,3.3411877155303955,-0.75287926197052,0.7772208452224731,0.7772208452224731,0.0,165.63743591308594,140.0,58032.13671875,0.0,3073.59521484375,1.0,278.5369873046875,283.00396728515625,296.706298828125,300.4522705078125,293.1499938964844,293.1499938964844,278.8500061035156,39719.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068883657455444,1.0,0.0,0.0,3.0960028171539307,3.096022605895996,6.395816853910219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.4365234375,0.0,1023.352294921875,1895.4371337890625,0.0,3467.704345703125,0.7870700359344482,1.0,0.0,3.0,1.0,0.0
17847600,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.889995813369751,0.4387960433959961,0.3964394032955169,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.6387192606925964,0.5896108746528625,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9146938323974608,0.4753307104110718,0.3331919610500335,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8733813166618347,0.4151014387607574,0.3950003385543823,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.726330041885376,0.2333910465240478,1.0633924007415771,284.92401123046875,284.95001220703125,301.0874938964844,293.8223571777344,298.0867004394531,297.23712158203125,284.9301452636719,1.0,0.6221038699150085,0.0,0.0,1.0,1.0,-3.341209650039673,2.1721760276705027e-05,3.3411877155303955,-0.75287926197052,0.7772208452224731,0.7772208452224731,0.0,165.63743591308594,140.0,58032.13671875,0.0,3073.59521484375,1.0,278.5369873046875,283.00396728515625,296.706298828125,300.4522705078125,293.1499938964844,293.1499938964844,278.8500061035156,39719.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068883657455444,1.0,0.0,0.0,3.0960028171539307,3.096022605895996,6.395816853910219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.4365234375,0.0,1023.352294921875,1895.4371337890625,0.0,3467.704345703125,0.7870700359344482,1.0,0.0,3.0,1.0,0.0
17847660,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.902435302734375,0.4394160807132721,0.3967357873916626,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6453816294670105,0.5666829943656921,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9310946464538574,0.4786527454853058,0.3352750539779663,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8861214518547058,0.416673868894577,0.3961579799652099,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7356959581375122,0.234187975525856,1.065382480621338,284.9804382324219,284.95001220703125,301.0784912109375,293.7940673828125,298.1318664550781,297.26239013671875,284.97955322265625,1.0,0.6133778691291809,0.3245790004730224,0.3245790004730224,1.0,1.0,-3.31466007232666,0.739717423915863,2.5749425888061523,-0.0073554613627493,0.8367422223091125,0.8367422223091125,0.0,157.5473175048828,128.0,57493.8203125,0.0,2968.29052734375,1.0,278.8364562988281,283.08270263671875,296.7231140136719,300.3838806152344,293.1499938964844,293.1499938964844,279.1499938964844,33932.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898552060127258,1.0,0.0,0.0,3.2361831665039062,3.236202955245972,6.988105951677426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5419921875,0.0,1105.950927734375,1895.4371337890625,0.0,3308.853271484375,0.8116526007652283,1.0,0.0,3.0,1.0,0.0
17847720,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.902435302734375,0.4394160807132721,0.3967357873916626,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6453816294670105,0.5666829943656921,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9310946464538574,0.4786527454853058,0.3352750539779663,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8861214518547058,0.416673868894577,0.3961579799652099,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7356959581375122,0.234187975525856,1.065382480621338,284.9804382324219,284.95001220703125,301.0784912109375,293.7940673828125,298.1318664550781,297.26239013671875,284.97955322265625,1.0,0.6133778691291809,0.3245790004730224,0.3245790004730224,1.0,1.0,-3.31466007232666,0.739717423915863,2.5749425888061523,-0.0073554613627493,0.8367422223091125,0.8367422223091125,0.0,157.5473175048828,128.0,57493.8203125,0.0,2968.29052734375,1.0,278.8364562988281,283.08270263671875,296.7231140136719,300.3838806152344,293.1499938964844,293.1499938964844,279.1499938964844,33932.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898552060127258,1.0,0.0,0.0,3.2361831665039062,3.236202955245972,6.988105951677426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5419921875,0.0,1105.950927734375,1895.4371337890625,0.0,3308.853271484375,0.8116526007652283,1.0,0.0,3.0,1.0,0.0
17847780,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.9218183755874634,0.4411487579345703,0.3975143730640411,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.9990000128746032,0.6560989618301392,0.5361872911453247,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.9534229040145874,0.4830063879489898,0.337731659412384,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.9043749570846558,0.4191083312034607,0.3977561295032501,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.7493903040885925,0.2356283217668533,1.0690178871154783,285.2810974121094,284.95001220703125,301.0682983398437,293.7651062011719,298.9400329589844,297.31304931640625,285.2843017578125,1.0,0.6037701368331909,0.6491580009460449,0.6491580009460449,1.0,1.0,-3.288170337677002,1.427047610282898,1.8611228466033936,0.6852105259895325,1.0,1.0,0.0,147.51490783691406,146.0,62721.05078125,0.0,2850.546875,1.0,279.13916015625,283.3525085449219,296.7936096191406,300.67645263671875,293.1499938964844,293.1499938964844,278.8500061035156,28532.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917816877365112,1.0,0.0,0.0,3.5563719272613525,3.556393623352051,8.439323551101552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.3427734375,0.0,1377.03515625,1895.4371337890625,0.0,3326.86572265625,0.8786584734916687,1.0,0.0,3.0,1.0,0.0
17847840,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.9218183755874634,0.4411487579345703,0.3975143730640411,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.9990000128746032,0.6560989618301392,0.5361872911453247,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.9534229040145874,0.4830063879489898,0.337731659412384,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.9043749570846558,0.4191083312034607,0.3977561295032501,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.7493903040885925,0.2356283217668533,1.0690178871154783,285.2810974121094,284.95001220703125,301.0682983398437,293.7651062011719,298.9400329589844,297.31304931640625,285.2843017578125,1.0,0.6037701368331909,0.6491580009460449,0.6491580009460449,1.0,1.0,-3.288170337677002,1.427047610282898,1.8611228466033936,0.6852105259895325,1.0,1.0,0.0,147.51490783691406,146.0,62721.05078125,0.0,2850.546875,1.0,279.13916015625,283.3525085449219,296.7936096191406,300.67645263671875,293.1499938964844,293.1499938964844,278.8500061035156,28532.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917816877365112,1.0,0.0,0.0,3.5563719272613525,3.556393623352051,8.439323551101552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.3427734375,0.0,1377.03515625,1895.4371337890625,0.0,3326.86572265625,0.8786584734916687,1.0,0.0,3.0,1.0,0.0
17847900,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.9273477792739868,0.4416812360286712,0.3982571065425873,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.9990000128746032,0.6618487238883972,0.5289974212646484,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9595378041267396,0.4849515855312347,0.3392335474491119,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.9097416996955872,0.4202118217945099,0.3989185094833374,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.7534223794937134,0.2363857924938202,1.072432041168213,285.1493530273437,284.95001220703125,301.06280517578125,293.7504272460937,299.0426940917969,297.3381652832031,285.1393737792969,1.0,0.6031389236450195,0.8114475607872009,0.8114475607872009,1.0,1.0,-3.287687301635742,1.5032670497894287,1.7844202518463137,0.7609501481056213,1.0,1.0,0.0,145.4359893798828,146.0,65089.0546875,0.0,2837.41455078125,1.0,278.8982849121094,283.1786499023437,296.86944580078125,301.0653686523437,293.1499938964844,293.1499938964844,278.8500061035156,30114.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087318181991576,1.0,0.0,0.0,3.655222177505493,3.655245065689087,8.914989848562982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.4248046875,0.0,1494.888427734375,1895.4371337890625,0.0,3484.83056640625,0.9019628167152404,1.0,0.0,3.0,1.0,0.0
17847960,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.926995575428009,0.4412864148616791,0.398263543844223,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.6659989356994629,0.5295218229293823,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.960237443447113,0.486123263835907,0.340279072523117,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9100000858306884,0.4206693768501282,0.3996211886405945,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7537472248077393,0.2367673069238662,1.0749268531799316,285.03741455078125,284.95001220703125,301.0570068359375,293.735595703125,298.983642578125,297.34912109375,285.02935791015625,1.0,0.6043691039085388,0.6491580009460449,0.6491580009460449,1.0,1.0,-3.2934181690216064,1.4460994005203247,1.8473187685012813,0.7024333477020264,1.0,1.0,0.0,145.80970764160156,164.0,65408.21875,0.0,2851.950927734375,1.0,278.8586120605469,283.0634460449219,296.8505249023437,301.0928039550781,293.1499938964844,293.1499938964844,278.54998779296875,31376.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204791188240052,1.0,0.0,0.0,3.731005907058716,3.731029987335205,9.288490900871692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.0615234375,0.0,1589.81103515625,1895.4371337890625,0.0,3593.57958984375,0.9200195670127868,1.0,0.0,3.0,1.0,0.0
17848020,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.9146194458007812,0.4386663734912872,0.3965446352958679,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.9990000128746032,0.6691359877586365,0.5458981394767761,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9507640600204468,0.4868475794792175,0.3412268459796905,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.9002600908279419,0.4200400412082672,0.3996418416500091,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.7466391921043396,0.2364450395107269,1.075883865356445,284.74200439453125,284.95001220703125,301.0445861816406,293.7054748535156,298.25341796875,297.3343505859375,284.7412414550781,1.0,0.6108176112174988,0.3245790004730224,0.3245790004730224,1.0,1.0,-3.313338041305542,0.8025332093238831,2.510804891586304,0.0547927469015121,0.746055006980896,0.746055006980896,0.0,151.26190185546875,182.0,60238.7890625,0.0,2929.481201171875,1.0,278.5586853027344,282.8021240234375,296.7385559082031,300.8444519042969,293.1499938964844,293.1499938964844,278.8500061035156,48193.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316338896751404,1.0,0.0,0.0,3.385282039642334,3.385305643081665,7.646857511645067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.3671875,0.0,1342.7359619140625,1895.4371337890625,0.0,3696.108642578125,0.853834867477417,1.0,0.0,3.0,1.0,0.0
17848080,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.9146194458007812,0.4386663734912872,0.3965446352958679,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.9990000128746032,0.6691359877586365,0.5458981394767761,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9507640600204468,0.4868475794792175,0.3412268459796905,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.9002600908279419,0.4200400412082672,0.3996418416500091,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.7466391921043396,0.2364450395107269,1.075883865356445,284.74200439453125,284.95001220703125,301.0445861816406,293.7054748535156,298.25341796875,297.3343505859375,284.7412414550781,1.0,0.6108176112174988,0.3245790004730224,0.3245790004730224,1.0,1.0,-3.313338041305542,0.8025332093238831,2.510804891586304,0.0547927469015121,0.746055006980896,0.746055006980896,0.0,151.26190185546875,182.0,60238.7890625,0.0,2929.481201171875,1.0,278.5586853027344,282.8021240234375,296.7385559082031,300.8444519042969,293.1499938964844,293.1499938964844,278.8500061035156,48193.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316338896751404,1.0,0.0,0.0,3.385282039642334,3.385305643081665,7.646857511645067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.3671875,0.0,1342.7359619140625,1895.4371337890625,0.0,3696.108642578125,0.853834867477417,1.0,0.0,3.0,1.0,0.0
