time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848140,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9029908776283264,0.4382441341876983,0.395740270614624,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6695514917373657,0.5642498731613159,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9399979710578918,0.4885663986206054,0.3421610593795776,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8901496529579163,0.4203297197818756,0.3997144401073456,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7389534711837769,0.236466109752655,1.07602059841156,284.90985107421875,284.95001220703125,301.0350341796875,293.6834411621094,298.16143798828125,297.3220520019531,284.91082763671875,1.0,0.6181085109710693,0.090882122516632,0.090882122516632,1.0,1.0,-3.335800886154175,0.0539133548736572,3.2818875312805176,-0.6984351277351379,0.8106498122215271,0.8106498122215271,0.0,157.55361938476562,182.0,58170.0,0.0,3020.349365234375,1.0,278.82177734375,283.0026550292969,296.5847473144531,300.3206481933594,293.1499938964844,293.1499938964844,278.8500061035156,38199.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91102135181427,1.0,0.0,0.0,3.318672180175781,3.3186933994293213,7.348893973357917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.36328125,0.0,1209.807373046875,1895.4371337890625,0.0,3506.079833984375,0.8333831429481506,1.0,0.0,3.0,1.0,0.0
17848200,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8986526727676392,0.4382927417755127,0.3958364129066467,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.6694456934928894,0.5723516345024109,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9355251789093018,0.4894263446331024,0.3427975177764892,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.886055052280426,0.4206165075302124,0.4000332355499267,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7358613014221191,0.2365718334913253,1.076822280883789,284.9415283203125,284.95001220703125,301.0311584472656,293.6748046875,298.1566162109375,297.3173522949219,284.9463806152344,1.0,0.6214126348495483,0.0,0.0,1.0,1.0,-3.3477590084075928,2.143714482372161e-05,3.3477375507354736,-0.7551193833351135,0.826572060585022,0.826572060585022,0.0,160.51597595214844,185.0,58066.68359375,0.0,3064.06396484375,1.0,278.8387145996094,283.0373840332031,296.58306884765625,300.30572509765625,293.1499938964844,293.1499938964844,279.1499938964844,37605.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906322181224823,1.0,0.0,0.0,3.298959732055664,3.298980712890625,7.261850782924739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.8232421875,0.0,1187.4241943359375,1895.4371337890625,0.0,3462.441162109375,0.8299131989479065,1.0,0.0,3.0,1.0,0.0
17848260,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8885295987129211,0.4388962090015411,0.3965573906898498,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6686878800392151,0.5926300883293152,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9256134629249572,0.4929258227348327,0.345352828502655,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8767437934875488,0.4220800399780273,0.4015592336654663,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7287744879722595,0.2371986806392669,1.0805387496948242,285.01763916015625,284.95001220703125,301.0167236328125,293.64361572265625,298.14910888671875,297.3021850585937,285.01666259765625,1.0,0.6293715834617615,0.3271392583847046,0.3271392583847046,1.0,1.0,-3.382422924041748,0.76683509349823,2.6155877113342285,0.0033362843096256,0.9186546802520752,0.9186546802520752,0.0,168.49400329589844,188.0,58252.1015625,0.0,3180.156982421875,1.0,279.1390991210937,283.12164306640625,296.5971374511719,300.2879333496094,293.1499938964844,293.1499938964844,278.8500061035156,31885.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940654993057251,1.0,0.0,0.0,3.49737811088562,3.497400045394897,8.161659934557974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.041015625,0.0,1340.4052734375,1895.4371337890625,0.0,3348.2060546875,0.8680431842803955,1.0,0.0,3.0,1.0,0.0
17848320,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8885295987129211,0.4388962090015411,0.3965573906898498,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6686878800392151,0.5926300883293152,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9256134629249572,0.4929258227348327,0.345352828502655,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8767437934875488,0.4220800399780273,0.4015592336654663,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7287744879722595,0.2371986806392669,1.0805387496948242,285.01763916015625,284.95001220703125,301.0167236328125,293.64361572265625,298.14910888671875,297.3021850585937,285.01666259765625,1.0,0.6293715834617615,0.3271392583847046,0.3271392583847046,1.0,1.0,-3.382422924041748,0.76683509349823,2.6155877113342285,0.0033362843096256,0.9186546802520752,0.9186546802520752,0.0,168.49400329589844,188.0,58252.1015625,0.0,3180.156982421875,1.0,279.1390991210937,283.12164306640625,296.5971374511719,300.2879333496094,293.1499938964844,293.1499938964844,278.8500061035156,31885.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940654993057251,1.0,0.0,0.0,3.49737811088562,3.497400045394897,8.161659934557974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.041015625,0.0,1340.4052734375,1895.4371337890625,0.0,3348.2060546875,0.8680431842803955,1.0,0.0,3.0,1.0,0.0
17848380,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8811367154121399,0.4391907751560211,0.3969432711601257,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9990000128746032,0.6676003336906433,0.607888400554657,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9189673662185668,0.496220588684082,0.3477273881435394,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8702868223190308,0.4234360754489898,0.4029741585254669,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7237431406974792,0.2377519607543945,1.0838067531585691,285.1139221191406,284.95001220703125,301.0013427734375,293.6119384765625,298.9043884277344,297.28662109375,285.1162414550781,1.0,0.635769248008728,0.6542785167694092,0.6542785167694092,1.0,1.0,-3.409731388092041,1.4873871803283691,1.9223440885543823,0.717228353023529,1.0,1.0,0.0,174.7299041748047,191.0,65843.9296875,0.0,3273.16259765625,1.0,278.8580627441406,283.1265869140625,296.7045593261719,300.852294921875,293.1499938964844,293.1499938964844,278.54998779296875,30621.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148210287094116,1.0,0.0,0.0,3.687727928161621,3.687751531600952,9.074256581698136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.3623046875,0.0,1534.89306640625,1895.4371337890625,0.0,3541.289306640625,0.9097683429718018,1.0,0.0,3.0,1.0,0.0
17848440,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8811367154121399,0.4391907751560211,0.3969432711601257,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9990000128746032,0.6676003336906433,0.607888400554657,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9189673662185668,0.496220588684082,0.3477273881435394,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8702868223190308,0.4234360754489898,0.4029741585254669,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7237431406974792,0.2377519607543945,1.0838067531585691,285.1139221191406,284.95001220703125,301.0013427734375,293.6119384765625,298.9043884277344,297.28662109375,285.1162414550781,1.0,0.635769248008728,0.6542785167694092,0.6542785167694092,1.0,1.0,-3.409731388092041,1.4873871803283691,1.9223440885543823,0.717228353023529,1.0,1.0,0.0,174.7299041748047,191.0,65843.9296875,0.0,3273.16259765625,1.0,278.8580627441406,283.1265869140625,296.7045593261719,300.852294921875,293.1499938964844,293.1499938964844,278.54998779296875,30621.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148210287094116,1.0,0.0,0.0,3.687727928161621,3.687751531600952,9.074256581698136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.3623046875,0.0,1534.89306640625,1895.4371337890625,0.0,3541.289306640625,0.9097683429718018,1.0,0.0,3.0,1.0,0.0
17848500,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8783443570137024,0.4391035437583923,0.3971768021583557,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.666949987411499,0.6139482259750366,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9167081713676452,0.4976798892021179,0.3489518165588379,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8679354786872864,0.4239790141582489,0.4037196040153503,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7218618392944336,0.2379562705755233,1.0855135917663574,284.9920959472656,284.95001220703125,300.9933166503906,293.5959167480469,298.9831848144531,297.278564453125,284.9842834472656,1.0,0.6386243104934692,0.8178481459617615,0.8178481459617615,1.0,1.0,-3.421725988388061,1.5689743757247925,1.852751612663269,0.7960703372955322,0.9859907031059264,0.9859907031059264,0.0,177.2677764892578,191.0,68233.015625,0.0,3315.02197265625,1.0,278.59820556640625,282.96075439453125,296.7370910644531,301.16650390625,293.1499938964844,293.1499938964844,278.54998779296875,31943.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317564964294434,1.0,0.0,0.0,3.7556583881378174,3.7556827068328857,9.411642736267822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.234375,0.0,1622.6956787109375,1895.4371337890625,0.0,3697.230712890625,0.9258209466934204,1.0,0.0,3.0,1.0,0.0
17848560,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8750271201133728,0.4384301006793976,0.3968643844127655,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.6656939387321472,0.6203520894050598,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9139503240585328,0.4986312091350555,0.3498128950595855,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8651902675628662,0.4240891933441162,0.404076486825943,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7196382284164429,0.2378879636526107,1.086129665374756,284.9215393066406,284.95001220703125,300.9850769042969,293.5798034667969,298.9124450683594,297.2652893066406,284.9178161621094,1.0,0.641226589679718,0.6542785167694092,0.6542785167694092,1.0,1.0,-3.4312634468078613,1.5138273239135742,1.917436122894287,0.738921046257019,0.9396497011184692,0.9396497011184692,0.0,179.7993621826172,194.0,68212.84375,0.0,3352.33251953125,1.0,278.5571594238281,282.8895568847656,296.6949157714844,301.1356201171875,293.1499938964844,293.1499938964844,278.25,34505.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422818422317504,1.0,0.0,0.0,3.7686243057250977,3.768649101257324,9.476740387981408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.4580078125,0.0,1657.6500244140625,1895.4371337890625,0.0,3793.17236328125,0.9301254749298096,1.0,0.0,3.0,1.0,0.0
17848620,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8662284016609192,0.4362739622592926,0.3952997326850891,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9967141151428224,0.6619660258293152,0.6280438303947449,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.9062034487724304,0.4997921586036682,0.35088911652565,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.8576709628105164,0.423535019159317,0.4039592742919922,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7132934331893921,0.237188458442688,1.0847371816635132,284.7582702636719,284.95001220703125,300.96795654296875,293.5472412109375,298.175048828125,297.2337951660156,284.75518798828125,1.0,0.6454746723175049,0.3271392583847046,0.3271392583847046,1.0,1.0,-3.4380524158477783,0.848358690738678,2.589693784713745,0.0728285014629364,0.7308108806610107,0.7308108806610107,0.0,185.5308380126953,197.0,62129.68359375,0.0,3406.77392578125,1.0,278.2583312988281,282.7567443847656,296.5622863769531,300.7909851074219,293.1499938964844,293.1499938964844,278.54998779296875,49227.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490467309951782,1.0,0.0,0.0,3.2971198558807373,3.29714298248291,7.253753437908017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5244140625,0.0,1264.2724609375,1895.4371337890625,0.0,3854.3701171875,0.8369157314300537,1.0,0.0,3.0,1.0,0.0
17848680,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8662284016609192,0.4362739622592926,0.3952997326850891,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9967141151428224,0.6619660258293152,0.6280438303947449,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.9062034487724304,0.4997921586036682,0.35088911652565,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.8576709628105164,0.423535019159317,0.4039592742919922,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7132934331893921,0.237188458442688,1.0847371816635132,284.7582702636719,284.95001220703125,300.96795654296875,293.5472412109375,298.175048828125,297.2337951660156,284.75518798828125,1.0,0.6454746723175049,0.3271392583847046,0.3271392583847046,1.0,1.0,-3.4380524158477783,0.848358690738678,2.589693784713745,0.0728285014629364,0.7308108806610107,0.7308108806610107,0.0,185.5308380126953,197.0,62129.68359375,0.0,3406.77392578125,1.0,278.2583312988281,282.7567443847656,296.5622863769531,300.7909851074219,293.1499938964844,293.1499938964844,278.54998779296875,49227.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490467309951782,1.0,0.0,0.0,3.2971198558807373,3.29714298248291,7.253753437908017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5244140625,0.0,1264.2724609375,1895.4371337890625,0.0,3854.3701171875,0.8369157314300537,1.0,0.0,3.0,1.0,0.0
17848740,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8595882058143616,0.4360497295856476,0.3947827219963074,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.99069344997406,0.6614671945571899,0.6268381476402283,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.900893211364746,0.5026494264602661,0.3526614904403686,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8518570065498352,0.4241702258586883,0.4043742418289184,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7078843116760254,0.2371368259191513,1.0843095779418943,284.9367980957031,284.95001220703125,300.95001220703125,293.5142822265625,298.0699462890625,297.2291564941406,284.9419250488281,1.0,0.6486554145812988,0.0,0.0,1.0,1.0,-3.438138961791992,2.280941953358706e-05,3.438116312026977,-0.7751515507698059,0.7980577349662781,0.7980577349662781,0.0,190.2306365966797,200.0,59174.08984375,0.0,3442.48583984375,1.0,278.53765869140625,282.9849548339844,296.4097900390625,300.2123413085937,293.1499938964844,293.1499938964844,278.8500061035156,38753.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215322136878968,1.0,0.0,0.0,3.1727733612060547,3.1727936267852783,6.716939537909639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.1376953125,0.0,1082.1280517578125,1895.4371337890625,0.0,3603.291748046875,0.803365170955658,1.0,0.0,3.0,1.0,0.0
17848800,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8595882058143616,0.4360497295856476,0.3947827219963074,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.99069344997406,0.6614671945571899,0.6268381476402283,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.900893211364746,0.5026494264602661,0.3526614904403686,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8518570065498352,0.4241702258586883,0.4043742418289184,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7078843116760254,0.2371368259191513,1.0843095779418943,284.9367980957031,284.95001220703125,300.95001220703125,293.5142822265625,298.0699462890625,297.2291564941406,284.9419250488281,1.0,0.6486554145812988,0.0,0.0,1.0,1.0,-3.438138961791992,2.280941953358706e-05,3.438116312026977,-0.7751515507698059,0.7980577349662781,0.7980577349662781,0.0,190.2306365966797,200.0,59174.08984375,0.0,3442.48583984375,1.0,278.53765869140625,282.9849548339844,296.4097900390625,300.2123413085937,293.1499938964844,293.1499938964844,278.8500061035156,38753.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215322136878968,1.0,0.0,0.0,3.1727733612060547,3.1727936267852783,6.716939537909639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.1376953125,0.0,1082.1280517578125,1895.4371337890625,0.0,3603.291748046875,0.803365170955658,1.0,0.0,3.0,1.0,0.0
17848860,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8556876182556152,0.4365450739860534,0.3953352272510528,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9870858192443848,0.6627193093299866,0.627948522567749,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8984014987945557,0.5062352418899536,0.3552151918411255,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8485852479934692,0.4255340993404388,0.4057245552539825,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7046977281570435,0.2376627773046493,1.086962103843689,284.9986877441406,284.95001220703125,300.9296875,293.4790344238281,298.07501220703125,297.2357482910156,284.9972839355469,1.0,0.651406466960907,0.3232021331787109,0.3232021331787109,1.0,1.0,-3.4480509757995605,0.7737917900085449,2.674259185791016,-0.0044523691758513,0.8697595000267029,0.8697595000267029,0.0,194.31491088867188,203.0,59038.17578125,0.0,3482.5693359375,1.0,278.8376159667969,283.062744140625,296.421142578125,300.1666564941406,293.1499938964844,293.1499938964844,279.1499938964844,32808.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071277379989624,1.0,0.0,0.0,3.3417742252349854,3.341794729232788,7.451565124938497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.8984375,0.0,1194.6650390625,1895.4371337890625,0.0,3469.9287109375,0.8343306183815002,1.0,0.0,3.0,1.0,0.0
17848920,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8556876182556152,0.4365450739860534,0.3953352272510528,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9870858192443848,0.6627193093299866,0.627948522567749,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8984014987945557,0.5062352418899536,0.3552151918411255,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8485852479934692,0.4255340993404388,0.4057245552539825,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7046977281570435,0.2376627773046493,1.086962103843689,284.9986877441406,284.95001220703125,300.9296875,293.4790344238281,298.07501220703125,297.2357482910156,284.9972839355469,1.0,0.651406466960907,0.3232021331787109,0.3232021331787109,1.0,1.0,-3.4480509757995605,0.7737917900085449,2.674259185791016,-0.0044523691758513,0.8697595000267029,0.8697595000267029,0.0,194.31491088867188,203.0,59038.17578125,0.0,3482.5693359375,1.0,278.8376159667969,283.062744140625,296.421142578125,300.1666564941406,293.1499938964844,293.1499938964844,279.1499938964844,32808.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071277379989624,1.0,0.0,0.0,3.3417742252349854,3.341794729232788,7.451565124938497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.8984375,0.0,1194.6650390625,1895.4371337890625,0.0,3469.9287109375,0.8343306183815002,1.0,0.0,3.0,1.0,0.0
17848980,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.8543931245803833,0.4382725656032562,0.3964439332485199,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.98598450422287,0.6656078696250916,0.6301035284996033,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8986948132514954,0.5110076665878296,0.3582102656364441,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.8478090167045593,0.4278722703456878,0.4075925052165985,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.7038633227348328,0.238862007856369,1.0914133787155151,285.34423828125,284.95001220703125,300.9056396484375,293.4398498535156,298.8385314941406,297.2546081542969,285.3492736816406,1.0,0.6542654037475586,0.6464042663574219,0.6464042663574219,1.0,1.0,-3.463163614273072,1.5050228834152222,1.958140730857849,0.7225727438926697,1.0,1.0,0.0,196.8605194091797,206.0,64112.83203125,0.0,3528.15087890625,1.0,279.1401062011719,283.3682556152344,296.4759826660156,300.4450988769531,293.1499938964844,293.1499938964844,278.8500061035156,29569.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910996437072754,1.0,0.0,0.0,3.6199893951416016,3.620012044906616,8.743954822421074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.8271484375,0.0,1452.318603515625,1895.4371337890625,0.0,3505.8486328125,0.8937256336212158,1.0,0.0,3.0,1.0,0.0
17849040,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.8543931245803833,0.4382725656032562,0.3964439332485199,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.98598450422287,0.6656078696250916,0.6301035284996033,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8986948132514954,0.5110076665878296,0.3582102656364441,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.8478090167045593,0.4278722703456878,0.4075925052165985,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.7038633227348328,0.238862007856369,1.0914133787155151,285.34423828125,284.95001220703125,300.9056396484375,293.4398498535156,298.8385314941406,297.2546081542969,285.3492736816406,1.0,0.6542654037475586,0.6464042663574219,0.6464042663574219,1.0,1.0,-3.463163614273072,1.5050228834152222,1.958140730857849,0.7225727438926697,1.0,1.0,0.0,196.8605194091797,206.0,64112.83203125,0.0,3528.15087890625,1.0,279.1401062011719,283.3682556152344,296.4759826660156,300.4450988769531,293.1499938964844,293.1499938964844,278.8500061035156,29569.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910996437072754,1.0,0.0,0.0,3.6199893951416016,3.620012044906616,8.743954822421074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.8271484375,0.0,1452.318603515625,1895.4371337890625,0.0,3505.8486328125,0.8937256336212158,1.0,0.0,3.0,1.0,0.0
17849100,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8547086119651794,0.4389156103134155,0.3973607420921325,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.9863545298576356,0.6669538617134094,0.6316942572593689,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.8998555541038513,0.5132330060005188,0.3599810898303985,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.8483394980430603,0.4290015697479248,0.408868670463562,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.7043451070785522,0.2395073175430297,1.094818949699402,285.2330322265625,284.95001220703125,300.8923034667969,293.4188842773437,298.92694091796875,297.2624816894531,285.22491455078125,1.0,0.6560341119766235,0.8080053329467773,0.8080053329467773,1.0,1.0,-3.4739458560943604,1.5918127298355105,1.8821330070495603,0.8069032430648804,1.0,1.0,0.0,197.6532440185547,206.0,66535.2421875,0.0,3558.12939453125,1.0,278.8971252441406,283.21124267578125,296.5415344238281,300.8265075683594,293.1499938964844,293.1499938964844,278.8500061035156,30937.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280829429626464,1.0,0.0,0.0,3.704826831817627,3.704850435256958,9.158600278169616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.4921875,0.0,1556.579345703125,1895.4371337890625,0.0,3663.55712890625,0.9137824773788452,1.0,0.0,3.0,1.0,0.0
17849160,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8532530069351196,0.4386053383350372,0.3974987864494324,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9851556420326232,0.6673126816749573,0.6324833631515503,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.8991981744766235,0.514622688293457,0.3612301647663116,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.847323477268219,0.4294542074203491,0.4096262753009796,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.7034415006637573,0.2397468835115432,1.0969576835632324,285.1316223144531,284.95001220703125,300.8781433105469,293.3970947265625,298.8572082519531,297.260498046875,285.12432861328125,1.0,0.6576766967773438,0.6464042663574219,0.6464042663574219,1.0,1.0,-3.4800591468811035,1.53040611743927,1.9496530294418333,0.7443466186523438,1.0,1.0,0.0,199.26092529296875,209.0,66795.25,0.0,3582.8583984375,1.0,278.8582763671875,283.1068115234375,296.5142517089844,300.84375,293.1499938964844,293.1499938964844,278.54998779296875,32032.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399571418762208,1.0,0.0,0.0,3.769798755645752,3.7698233127594,9.482648124503612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.5849609375,0.0,1639.9185791015625,1895.4371337890625,0.0,3772.05517578125,0.9292590022087096,1.0,0.0,3.0,1.0,0.0
17849220,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8463945388793945,0.435634583234787,0.3957087993621826,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9788956046104432,0.6653085350990295,0.6316465139389038,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8937766551971436,0.5152647495269775,0.3622980415821075,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8416993021965027,0.4284317195415497,0.4094685316085815,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.698189914226532,0.2389513999223709,1.0962848663330078,284.740478515625,284.95001220703125,300.8474426269531,293.3511962890625,298.1350402832031,297.234375,284.73883056640625,1.0,0.6601636409759521,0.3232021331787109,0.3232021331787109,1.0,1.0,-3.477198600769043,0.847455620765686,2.6297430992126465,0.0628879070281982,0.7714825868606567,0.7714825868606567,0.0,204.072982788086,212.0,62325.85546875,0.0,3609.654052734375,1.0,278.5567626953125,282.7579040527344,296.396484375,300.6295166015625,293.1499938964844,293.1499938964844,278.8500061035156,46272.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529988765716552,1.0,0.0,0.0,3.538624763488769,3.538649559020996,8.355304998985957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.6201171875,0.0,1487.266845703125,1895.4371337890625,0.0,3889.93798828125,0.8847842812538147,1.0,0.0,3.0,1.0,0.0
17849280,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8463945388793945,0.435634583234787,0.3957087993621826,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9788956046104432,0.6653085350990295,0.6316465139389038,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8937766551971436,0.5152647495269775,0.3622980415821075,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8416993021965027,0.4284317195415497,0.4094685316085815,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.698189914226532,0.2389513999223709,1.0962848663330078,284.740478515625,284.95001220703125,300.8474426269531,293.3511962890625,298.1350402832031,297.234375,284.73883056640625,1.0,0.6601636409759521,0.3232021331787109,0.3232021331787109,1.0,1.0,-3.477198600769043,0.847455620765686,2.6297430992126465,0.0628879070281982,0.7714825868606567,0.7714825868606567,0.0,204.072982788086,212.0,62325.85546875,0.0,3609.654052734375,1.0,278.5567626953125,282.7579040527344,296.396484375,300.6295166015625,293.1499938964844,293.1499938964844,278.8500061035156,46272.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529988765716552,1.0,0.0,0.0,3.538624763488769,3.538649559020996,8.355304998985957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.6201171875,0.0,1487.266845703125,1895.4371337890625,0.0,3889.93798828125,0.8847842812538147,1.0,0.0,3.0,1.0,0.0
17849340,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8418038487434387,0.4346477389335632,0.3942627608776092,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9743771553039552,0.6648339629173279,0.6306314468383789,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8903433084487915,0.5169869065284729,0.3631104826927185,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.837817370891571,0.428233802318573,0.4089664816856384,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.694317102432251,0.238526701927185,1.0938806533813477,284.9059143066406,284.95001220703125,300.82080078125,293.3124389648437,298.0387878417969,297.2265625,284.908447265625,1.0,0.6617189049720764,0.064640425145626,0.064640425145626,1.0,1.0,-3.47170639038086,0.011163467541337,3.460542917251587,-0.7717891931533813,0.8288695216178894,0.8288695216178894,0.0,207.07937622070312,212.0,59599.1171875,0.0,3622.166748046875,1.0,278.83062744140625,282.9696044921875,296.224365234375,300.06231689453125,293.1499938964844,293.1499938964844,278.8500061035156,38632.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327062964439392,1.0,0.0,0.0,3.433335542678833,3.433357954025269,7.865490374570072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0478515625,0.0,1323.743896484375,1895.4371337890625,0.0,3705.922119140625,0.8587942123413086,1.0,0.0,3.0,1.0,0.0
17849400,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8410928845405579,0.4345946907997131,0.3941952586174011,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9736385345458984,0.6649324893951416,0.6306894421577454,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8899207711219788,0.5175937414169312,0.3635169565677643,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8372090458869934,0.4283353984355926,0.4090428054332733,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.6936819553375244,0.2385163307189941,1.0938057899475098,284.9256591796875,284.95001220703125,300.8138427734375,293.302490234375,298.0374450683594,297.22662353515625,284.9288330078125,1.0,0.6621226668357849,0.0,0.0,1.0,1.0,-3.4721498489379883,2.291040618729312e-05,3.4721269607543945,-0.7830471992492676,0.8374154567718506,0.8374154567718506,0.0,207.7405548095703,215.0,59441.5703125,0.0,3627.328125,1.0,278.8402099609375,282.9913024902344,296.2182922363281,300.0422058105469,293.1499938964844,293.1499938964844,279.1499938964844,38200.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296309947967528,1.0,0.0,0.0,3.416848659515381,3.4168708324432373,7.790131917317922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.7578125,0.0,1304.327880859375,1895.4371337890625,0.0,3677.758544921875,0.8557444214820862,1.0,0.0,3.0,1.0,0.0
17849460,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8385491967201233,0.4349351525306701,0.3944773972034454,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9709740877151488,0.666206955909729,0.6317916512489319,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8888542056083679,0.5212259292602539,0.3660102188587188,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8351271152496338,0.4294233918190002,0.4100155532360077,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6914801597595215,0.2388758212327957,1.0953456163406372,285.0069580078125,284.95001220703125,300.7776184082031,293.2513732910156,298.0445251464844,297.2333679199219,285.0060729980469,1.0,0.6641001105308533,0.3198053240776062,0.3198053240776062,1.0,1.0,-3.479871988296509,0.7724888324737549,2.707383155822754,-0.0131948357447981,0.9245195984840392,0.9245195984840392,0.0,210.91319274902344,218.0,59014.68359375,0.0,3657.4267578125,1.0,279.1400756835937,283.0906982421875,296.1996459960937,299.9490661621094,293.1499938964844,293.1499938964844,278.8500061035156,32785.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162194132804872,1.0,0.0,0.0,3.571146249771118,3.571168899536133,8.509588269589585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9970703125,0.0,1423.6630859375,1895.4371337890625,0.0,3554.228515625,0.8852854371070862,1.0,0.0,3.0,1.0,0.0
17849520,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8385491967201233,0.4349351525306701,0.3944773972034454,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9709740877151488,0.666206955909729,0.6317916512489319,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8888542056083679,0.5212259292602539,0.3660102188587188,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8351271152496338,0.4294233918190002,0.4100155532360077,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6914801597595215,0.2388758212327957,1.0953456163406372,285.0069580078125,284.95001220703125,300.7776184082031,293.2513732910156,298.0445251464844,297.2333679199219,285.0060729980469,1.0,0.6641001105308533,0.3198053240776062,0.3198053240776062,1.0,1.0,-3.479871988296509,0.7724888324737549,2.707383155822754,-0.0131948357447981,0.9245195984840392,0.9245195984840392,0.0,210.91319274902344,218.0,59014.68359375,0.0,3657.4267578125,1.0,279.1400756835937,283.0906982421875,296.1996459960937,299.9490661621094,293.1499938964844,293.1499938964844,278.8500061035156,32785.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162194132804872,1.0,0.0,0.0,3.571146249771118,3.571168899536133,8.509588269589585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9970703125,0.0,1423.6630859375,1895.4371337890625,0.0,3554.228515625,0.8852854371070862,1.0,0.0,3.0,1.0,0.0
17849580,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8362129330635071,0.4349478483200073,0.394548237323761,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9686189889907836,0.6672465205192566,0.6328181028366089,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8880729675292969,0.5246276259422302,0.3684017956256866,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.833391010761261,0.430410772562027,0.4110044240951538,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.68968665599823,0.23924420773983,1.0973087549209597,285.0765686035156,284.95001220703125,300.7390441894531,293.1982116699219,298.7503662109375,297.2374572753906,285.0778503417969,1.0,0.6661105155944824,0.6396106481552124,0.6396106481552124,1.0,1.0,-3.4876177310943604,1.5098214149475098,1.97779643535614,0.7217763662338257,1.0,1.0,0.0,213.8069000244141,221.0,65589.984375,0.0,3687.954833984375,1.0,278.85760498046875,283.0751037597656,296.27471923828125,300.41900634765625,293.1499938964844,293.1499938964844,278.54998779296875,31298.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337626695632936,1.0,0.0,0.0,3.719362258911133,3.719386100769043,9.230607247445732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.3642578125,0.0,1575.8675537109375,1895.4371337890625,0.0,3715.5810546875,0.9178116917610168,1.0,0.0,3.0,1.0,0.0
17849640,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8362129330635071,0.4349478483200073,0.394548237323761,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9686189889907836,0.6672465205192566,0.6328181028366089,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8880729675292969,0.5246276259422302,0.3684017956256866,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.833391010761261,0.430410772562027,0.4110044240951538,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.68968665599823,0.23924420773983,1.0973087549209597,285.0765686035156,284.95001220703125,300.7390441894531,293.1982116699219,298.7503662109375,297.2374572753906,285.0778503417969,1.0,0.6661105155944824,0.6396106481552124,0.6396106481552124,1.0,1.0,-3.4876177310943604,1.5098214149475098,1.97779643535614,0.7217763662338257,1.0,1.0,0.0,213.8069000244141,221.0,65589.984375,0.0,3687.954833984375,1.0,278.85760498046875,283.0751037597656,296.27471923828125,300.41900634765625,293.1499938964844,293.1499938964844,278.54998779296875,31298.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337626695632936,1.0,0.0,0.0,3.719362258911133,3.719386100769043,9.230607247445732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.3642578125,0.0,1575.8675537109375,1895.4371337890625,0.0,3715.5810546875,0.9178116917610168,1.0,0.0,3.0,1.0,0.0
17849700,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8352670073509216,0.4347118437290191,0.394614428281784,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9676885008811952,0.6675244569778442,0.6333719491958618,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8879349827766418,0.5261205434799194,0.3696321845054626,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8327425122261047,0.4307578206062317,0.4115346670150757,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6890105605125427,0.2393601983785629,1.0984461307525637,284.9490966796875,284.95001220703125,300.718994140625,293.1709899902344,298.8320617675781,297.237548828125,284.9427795410156,1.0,0.6672362685203552,0.7995132803916931,0.7995132803916931,1.0,1.0,-3.491853713989258,1.5983257293701172,1.8935279846191408,0.809276282787323,0.9529384970664978,0.9529384970664978,0.0,215.0471649169922,221.0,67722.7890625,0.0,3705.1162109375,1.0,278.59783935546875,282.9085388183594,296.29736328125,300.70281982421875,293.1499938964844,293.1499938964844,278.54998779296875,33259.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492656588554382,1.0,0.0,0.0,3.769278764724731,3.769303321838379,9.480031621933448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.5869140625,0.0,1648.7886962890625,1895.4371337890625,0.0,3856.34423828125,0.9291057586669922,1.0,0.0,3.0,1.0,0.0
17849760,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8334178924560547,0.4339965283870697,0.3941951990127563,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.965748965740204,0.6672632694244385,0.6333867311477661,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8868308663368225,0.5271788835525513,0.3705225884914398,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8312913179397583,0.4307328164577484,0.4117136895656585,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6875755190849304,0.2392418682575225,1.0986542701721191,284.89923095703125,284.95001220703125,300.69842529296875,293.14337158203125,298.7577209472656,297.23291015625,284.89630126953125,1.0,0.6682602167129517,0.6396106481552124,0.6396106481552124,1.0,1.0,-3.4929087162017822,1.5307852029800415,1.9621235132217407,0.7416689395904541,0.910058617591858,0.910058617591858,0.0,216.72994995117188,224.0,67351.2734375,0.0,3718.229248046875,1.0,278.5570373535156,282.86016845703125,296.2455749511719,300.6385803222656,293.1499938964844,293.1499938964844,278.25,36134.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586230516433716,1.0,0.0,0.0,3.744744300842285,3.744769096374512,9.357020758216096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.2529296875,0.0,1642.1854248046875,1895.4371337890625,0.0,3940.302001953125,0.9258812069892884,1.0,0.0,3.0,1.0,0.0
17849820,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.828799843788147,0.4320376515388489,0.3926615118980407,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.9606871604919434,0.6660013794898987,0.6324959397315979,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8836502432823181,0.5287954807281494,0.371806263923645,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8275012373924255,0.4301260411739349,0.411408931016922,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.6837810277938843,0.2385953515768051,1.096934795379639,284.7721862792969,284.95001220703125,300.656005859375,293.0872497558594,298.06414794921875,297.21929931640625,284.76959228515625,1.0,0.6700472235679626,0.3198053240776062,0.3198053240776062,1.0,1.0,-3.489097118377685,0.8399831652641296,2.6491141319274902,0.0523385852575302,0.7250157594680786,0.7250157594680786,0.0,220.32325744628903,227.0,61346.75390625,0.0,3735.512451171875,1.0,278.25927734375,282.763916015625,296.093994140625,300.25811767578125,293.1499938964844,293.1499938964844,278.54998779296875,48964.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636247754096984,1.0,0.0,0.0,3.2499754428863525,3.249998092651367,7.047798362691537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.3515625,0.0,1218.3671875,1895.4371337890625,0.0,3984.830810546875,0.8268029093742371,1.0,0.0,3.0,1.0,0.0
17849880,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.828799843788147,0.4320376515388489,0.3926615118980407,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.9606871604919434,0.6660013794898987,0.6324959397315979,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8836502432823181,0.5287954807281494,0.371806263923645,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8275012373924255,0.4301260411739349,0.411408931016922,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.6837810277938843,0.2385953515768051,1.096934795379639,284.7721862792969,284.95001220703125,300.656005859375,293.0872497558594,298.06414794921875,297.21929931640625,284.76959228515625,1.0,0.6700472235679626,0.3198053240776062,0.3198053240776062,1.0,1.0,-3.489097118377685,0.8399831652641296,2.6491141319274902,0.0523385852575302,0.7250157594680786,0.7250157594680786,0.0,220.32325744628903,227.0,61346.75390625,0.0,3735.512451171875,1.0,278.25927734375,282.763916015625,296.093994140625,300.25811767578125,293.1499938964844,293.1499938964844,278.54998779296875,48964.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636247754096984,1.0,0.0,0.0,3.2499754428863525,3.249998092651367,7.047798362691537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.3515625,0.0,1218.3671875,1895.4371337890625,0.0,3984.830810546875,0.8268029093742371,1.0,0.0,3.0,1.0,0.0
17849940,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8264243602752686,0.4319142699241638,0.3922090828418731,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9580474495887756,0.6665869355201721,0.6326465606689453,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8828752040863037,0.5321241021156311,0.3738636672496795,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8256283402442932,0.4307389259338379,0.4117360413074493,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.681733250617981,0.2386423349380493,1.0965625047683716,284.9502258300781,284.95001220703125,300.6120910644531,293.0301818847656,297.98895263671875,297.2226867675781,284.9533996582031,1.0,0.672175407409668,0.0,0.0,1.0,1.0,-3.491141557693481,2.286107701365836e-05,3.491118669509888,-0.7876532077789307,0.8017172813415527,0.8017172813415527,0.0,222.5557403564453,230.0,58811.1640625,0.0,3762.040283203125,1.0,278.5372009277344,282.9869384765625,295.9313049316406,299.7064514160156,293.1499938964844,293.1499938964844,278.8500061035156,38094.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374879598617554,1.0,0.0,0.0,3.15578556060791,3.155805349349976,6.645203143307299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2001953125,0.0,1063.252197265625,1895.4371337890625,0.0,3749.57861328125,0.7995035648345947,1.0,0.0,3.0,1.0,0.0
