time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8264243602752686,0.4319142699241638,0.3922090828418731,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9580474495887756,0.6665869355201721,0.6326465606689453,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8828752040863037,0.5321241021156311,0.3738636672496795,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8256283402442932,0.4307389259338379,0.4117360413074493,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.681733250617981,0.2386423349380493,1.0965625047683716,284.9502258300781,284.95001220703125,300.6120910644531,293.0301818847656,297.98895263671875,297.2226867675781,284.9533996582031,1.0,0.672175407409668,0.0,0.0,1.0,1.0,-3.491141557693481,2.286107701365836e-05,3.491118669509888,-0.7876532077789307,0.8017172813415527,0.8017172813415527,0.0,222.5557403564453,230.0,58811.1640625,0.0,3762.040283203125,1.0,278.5372009277344,282.9869384765625,295.9313049316406,299.7064514160156,293.1499938964844,293.1499938964844,278.8500061035156,38094.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374879598617554,1.0,0.0,0.0,3.15578556060791,3.155805349349976,6.645203143307299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2001953125,0.0,1063.252197265625,1895.4371337890625,0.0,3749.57861328125,0.7995035648345947,1.0,0.0,3.0,1.0,0.0
17850060,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8244901895523071,0.4322855472564697,0.3926471769809723,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.955786108970642,0.6678688526153564,0.6339192390441895,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8824624419212341,0.5359703898429871,0.3765968680381775,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8241348266601562,0.4319179058074951,0.4129037857055664,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6801840662956238,0.2391436398029327,1.0990378856658936,284.9962463378906,284.95001220703125,300.56695556640625,292.9725952148437,297.98785400390625,297.2314147949219,284.9952697753906,1.0,0.6743225455284119,0.3184653520584106,0.3184653520584106,1.0,1.0,-3.500878095626831,0.7743098735809326,2.7265682220458984,-0.0163282286375761,0.8644285202026367,0.8644285202026367,0.0,225.6310272216797,233.0,58605.0078125,0.0,3796.98193359375,1.0,278.8373107910156,283.052001953125,295.9197998046875,299.6418762207031,293.1499938964844,293.1499938964844,279.1499938964844,32922.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242308735847472,1.0,0.0,0.0,3.3244457244873047,3.3244659900665283,7.374486585831619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6513671875,0.0,1179.26806640625,1895.4371337890625,0.0,3628.1513671875,0.8302333354949951,1.0,0.0,3.0,1.0,0.0
17850120,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8244901895523071,0.4322855472564697,0.3926471769809723,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.955786108970642,0.6678688526153564,0.6339192390441895,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8824624419212341,0.5359703898429871,0.3765968680381775,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8241348266601562,0.4319179058074951,0.4129037857055664,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6801840662956238,0.2391436398029327,1.0990378856658936,284.9962463378906,284.95001220703125,300.56695556640625,292.9725952148437,297.98785400390625,297.2314147949219,284.9952697753906,1.0,0.6743225455284119,0.3184653520584106,0.3184653520584106,1.0,1.0,-3.500878095626831,0.7743098735809326,2.7265682220458984,-0.0163282286375761,0.8644285202026367,0.8644285202026367,0.0,225.6310272216797,233.0,58605.0078125,0.0,3796.98193359375,1.0,278.8373107910156,283.052001953125,295.9197998046875,299.6418762207031,293.1499938964844,293.1499938964844,279.1499938964844,32922.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242308735847472,1.0,0.0,0.0,3.3244457244873047,3.3244659900665283,7.374486585831619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6513671875,0.0,1179.26806640625,1895.4371337890625,0.0,3628.1513671875,0.8302333354949951,1.0,0.0,3.0,1.0,0.0
17850180,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.8237175941467285,0.4336106181144714,0.3934829235076904,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9549933075904846,0.6702212691307068,0.6357131004333496,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.883357584476471,0.540780782699585,0.3796636164188385,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.8237854242324829,0.4338665008544922,0.4144660830497741,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.67978835105896,0.2401682734489441,1.102892279624939,285.286865234375,284.95001220703125,300.5208740234375,292.9148254394531,298.660400390625,297.2484741210937,285.2905578613281,1.0,0.6767198443412781,0.6369307041168213,0.6369307041168213,1.0,1.0,-3.5142316818237305,1.5193363428115845,1.9948954582214355,0.7249617576599121,1.0,1.0,0.0,227.8661193847656,236.0,62953.16796875,0.0,3838.006103515625,1.0,279.1399841308594,283.3073425292969,295.94598388671875,299.8533630371094,293.1499938964844,293.1499938964844,278.8500061035156,29361.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271806478500366,1.0,0.0,0.0,3.607668876647949,3.6076912879943848,8.68453696512006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.6484375,0.0,1437.485595703125,1895.4371337890625,0.0,3655.27197265625,0.8907349109649658,1.0,0.0,3.0,1.0,0.0
17850240,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.8237175941467285,0.4336106181144714,0.3934829235076904,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9549933075904846,0.6702212691307068,0.6357131004333496,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.883357584476471,0.540780782699585,0.3796636164188385,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.8237854242324829,0.4338665008544922,0.4144660830497741,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.67978835105896,0.2401682734489441,1.102892279624939,285.286865234375,284.95001220703125,300.5208740234375,292.9148254394531,298.660400390625,297.2484741210937,285.2905578613281,1.0,0.6767198443412781,0.6369307041168213,0.6369307041168213,1.0,1.0,-3.5142316818237305,1.5193363428115845,1.9948954582214355,0.7249617576599121,1.0,1.0,0.0,227.8661193847656,236.0,62953.16796875,0.0,3838.006103515625,1.0,279.1399841308594,283.3073425292969,295.94598388671875,299.8533630371094,293.1499938964844,293.1499938964844,278.8500061035156,29361.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271806478500366,1.0,0.0,0.0,3.607668876647949,3.6076912879943848,8.68453696512006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.6484375,0.0,1437.485595703125,1895.4371337890625,0.0,3655.27197265625,0.8907349109649658,1.0,0.0,3.0,1.0,0.0
17850300,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.8238163590431213,0.4339756071567535,0.3941495418548584,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.9552065134048462,0.6711597442626953,0.6369404196739197,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8843337297439575,0.5429215431213379,0.3813917636871338,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.8240885138511658,0.4347247183322906,0.4154991805553436,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.6800872683525085,0.2406645715236663,1.1057028770446775,285.1650390625,284.95001220703125,300.49755859375,292.885986328125,298.739501953125,297.25439453125,285.1563720703125,1.0,0.6782307028770447,0.7961633801460266,0.7961633801460266,1.0,1.0,-3.5232179164886475,1.6124775409698486,1.9107403755187988,0.8160668015480042,1.0,1.0,0.0,228.6934814453125,236.0,65286.7109375,0.0,3864.90576171875,1.0,278.8966979980469,283.1423034667969,296.0031433105469,300.2117004394531,293.1499938964844,293.1499938964844,278.8500061035156,30773.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436272978782654,1.0,0.0,0.0,3.695000410079956,3.695024013519287,9.11008214643516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.455078125,0.0,1544.2257080078125,1895.4371337890625,0.0,3805.374755859375,0.9114410877227784,1.0,0.0,3.0,1.0,0.0
17850360,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8225253224372864,0.433445543050766,0.3940721452236175,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9537680149078368,0.6711204648017883,0.6373587846755981,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8838151693344116,0.5442274212837219,0.3825837671756744,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8231645822525024,0.4349178671836853,0.4160125255584717,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6792460083961487,0.2407573461532592,1.1071988344192505,285.0590515136719,284.95001220703125,300.47412109375,292.85723876953125,298.66729736328125,297.2511291503906,285.0516967773437,1.0,0.6796122193336487,0.6369307041168213,0.6369307041168213,1.0,1.0,-3.5274910926818848,1.544396996498108,1.9830939769744875,0.7472754716873169,1.0,1.0,0.0,230.3191375732422,239.0,65531.10546875,0.0,3885.97314453125,1.0,278.8582458496094,283.0352783203125,295.9710693359375,300.2173156738281,293.1499938964844,293.1499938964844,278.54998779296875,31901.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552900195121764,1.0,0.0,0.0,3.762107372283936,3.762131690979004,9.443992894375696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.6142578125,0.0,1629.901123046875,1895.4371337890625,0.0,3910.4912109375,0.9274272322654724,1.0,0.0,3.0,1.0,0.0
17850420,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8170182108879089,0.4305146336555481,0.3921117186546325,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9472757577896118,0.6687653660774231,0.6359797120094299,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.8797121047973633,0.5450425148010254,0.3836427330970764,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8186282515525818,0.4336651563644409,0.4154959619045257,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.6749522686004639,0.2398322373628616,1.105553388595581,284.7541198730469,284.95001220703125,300.427001953125,292.8002014160156,298.01129150390625,297.2273864746094,284.7532958984375,1.0,0.6816509962081909,0.3184653520584106,0.3184653520584106,1.0,1.0,-3.522156238555908,0.8453894853591919,2.6767666339874268,0.0502943657338619,0.765868604183197,0.765868604183197,0.0,234.94444274902344,242.0,61192.73046875,0.0,3905.72021484375,1.0,278.55810546875,282.7695617675781,295.8418273925781,299.98065185546875,293.1499938964844,293.1499938964844,278.8500061035156,46809.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679116010665894,1.0,0.0,0.0,3.466480493545532,3.4665048122406006,8.018088237804477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.607421875,0.0,1415.2310791015625,1895.4371337890625,0.0,4022.78857421875,0.8706470727920532,1.0,0.0,3.0,1.0,0.0
17850480,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8170182108879089,0.4305146336555481,0.3921117186546325,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9472757577896118,0.6687653660774231,0.6359797120094299,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.8797121047973633,0.5450425148010254,0.3836427330970764,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8186282515525818,0.4336651563644409,0.4154959619045257,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.6749522686004639,0.2398322373628616,1.105553388595581,284.7541198730469,284.95001220703125,300.427001953125,292.8002014160156,298.01129150390625,297.2273864746094,284.7532958984375,1.0,0.6816509962081909,0.3184653520584106,0.3184653520584106,1.0,1.0,-3.522156238555908,0.8453894853591919,2.6767666339874268,0.0502943657338619,0.765868604183197,0.765868604183197,0.0,234.94444274902344,242.0,61192.73046875,0.0,3905.72021484375,1.0,278.55810546875,282.7695617675781,295.8418273925781,299.98065185546875,293.1499938964844,293.1499938964844,278.8500061035156,46809.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679116010665894,1.0,0.0,0.0,3.466480493545532,3.4665048122406006,8.018088237804477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.607421875,0.0,1415.2310791015625,1895.4371337890625,0.0,4022.78857421875,0.8706470727920532,1.0,0.0,3.0,1.0,0.0
17850540,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8135905861854553,0.4297499060630798,0.390915036201477,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9431490302085876,0.6683440804481506,0.6350338459014893,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8777016401290894,0.5474613308906555,0.3849453032016754,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8157515525817871,0.4335681200027466,0.415079802274704,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6720654368400574,0.239465907216072,1.1033092737197876,284.91796875,284.95001220703125,300.38543701171875,292.7507629394531,297.9380187988281,297.2236328125,284.92236328125,1.0,0.6832311749458313,0.0382158420979976,0.0382158420979976,1.0,1.0,-3.5179266929626465,0.0012846809113398,3.516642093658448,-0.7924901843070984,0.8256542086601257,0.8256542086601257,0.0,237.73651123046875,242.0,58732.875,0.0,3920.1181640625,1.0,278.8345947265625,282.9774475097656,295.6672668457031,299.4432983398437,293.1499938964844,293.1499938964844,278.8500061035156,38534.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471497535705566,1.0,0.0,0.0,3.3787989616394043,3.3788208961486816,7.617597361786466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.583984375,0.0,1269.4090576171875,1895.4371337890625,0.0,3837.248779296875,0.8470569252967834,1.0,0.0,3.0,1.0,0.0
17850600,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8132953643798828,0.4297294318675995,0.3908906877040863,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9427827596664428,0.6683868169784546,0.6350595355033875,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8776000142097473,0.5478702783584595,0.3852240741252899,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8155047297477722,0.4336283504962921,0.4151274561882019,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6718094348907471,0.2394653558731079,1.1032897233963013,284.93182373046875,284.95001220703125,300.3797912597656,292.7441101074219,297.9373474121094,297.2239990234375,284.9352111816406,1.0,0.6834620237350464,0.0,0.0,1.0,1.0,-3.5182981491088867,2.309428964508697e-05,3.518275022506714,-0.7938258647918701,0.8328478932380676,0.8328478932380676,0.0,238.08908081054688,245.0,58700.25,0.0,3923.193603515625,1.0,278.8396301269531,282.9924011230469,295.6635437011719,299.4325256347656,293.1499938964844,293.1499938964844,279.1499938964844,38042.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454687237739564,1.0,0.0,0.0,3.3724300861358643,3.3724520206451416,7.58890678298485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.16748046875,0.0,1259.84619140625,1895.4371337890625,0.0,3822.050537109375,0.8460739850997925,1.0,0.0,3.0,1.0,0.0
17850660,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8112754225730896,0.4299982786178589,0.3911480903625488,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9402700662612916,0.6693258881568909,0.6358989477157593,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8771809339523315,0.5517220497131348,0.3878995478153229,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8138846755027771,0.434583306312561,0.4160052239894867,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6701644062995911,0.239797368645668,1.1047790050506592,285.0048522949219,284.95001220703125,300.3327331542969,292.6893005371094,297.9384460449219,297.2314147949219,285.0037536621094,1.0,0.6853063106536865,0.3174947202205658,0.3174947202205658,1.0,1.0,-3.525689125061035,0.7782852053642273,2.747403860092163,-0.018027801066637,0.9143913388252258,0.9143913388252258,0.0,241.2044982910156,248.0,58266.5625,0.0,3952.960205078125,1.0,279.1396484375,283.08502197265625,295.6387939453125,299.3378295898437,293.1499938964844,293.1499938964844,278.8500061035156,32752.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323630928993224,1.0,0.0,0.0,3.5312516689300537,3.5312740802764893,8.320523647853406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6611328125,0.0,1381.5140380859375,1895.4371337890625,0.0,3702.7822265625,0.8763206005096436,1.0,0.0,3.0,1.0,0.0
17850720,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8112754225730896,0.4299982786178589,0.3911480903625488,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9402700662612916,0.6693258881568909,0.6358989477157593,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8771809339523315,0.5517220497131348,0.3878995478153229,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8138846755027771,0.434583306312561,0.4160052239894867,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6701644062995911,0.239797368645668,1.1047790050506592,285.0048522949219,284.95001220703125,300.3327331542969,292.6893005371094,297.9384460449219,297.2314147949219,285.0037536621094,1.0,0.6853063106536865,0.3174947202205658,0.3174947202205658,1.0,1.0,-3.525689125061035,0.7782852053642273,2.747403860092163,-0.018027801066637,0.9143913388252258,0.9143913388252258,0.0,241.2044982910156,248.0,58266.5625,0.0,3952.960205078125,1.0,279.1396484375,283.08502197265625,295.6387939453125,299.3378295898437,293.1499938964844,293.1499938964844,278.8500061035156,32752.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323630928993224,1.0,0.0,0.0,3.5312516689300537,3.5312740802764893,8.320523647853406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6611328125,0.0,1381.5140380859375,1895.4371337890625,0.0,3702.7822265625,0.8763206005096436,1.0,0.0,3.0,1.0,0.0
17850780,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8090654611587524,0.4297512173652649,0.3910487294197082,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9376899600028992,0.6697822213172913,0.6364580988883972,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8766463994979858,0.5551090240478516,0.3903293013572693,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.812254786491394,0.4352696239948272,0.4167669415473938,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6686084866523743,0.2400328814983368,1.1063328981399536,285.0417785644531,284.95001220703125,300.2861633300781,292.6361694335937,298.5493469238281,297.234130859375,285.0421142578125,1.0,0.687125027179718,0.6349894404411316,0.6349894404411316,1.0,1.0,-3.5319511890411377,1.5254112482070925,2.006539821624756,0.7271313667297363,0.9759079217910768,0.9759079217910768,0.0,244.21913146972656,251.0,63959.2109375,0.0,3981.25244140625,1.0,278.8581848144531,283.04168701171875,295.70556640625,299.7545471191406,293.1499938964844,293.1499938964844,278.54998779296875,31739.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486682415008544,1.0,0.0,0.0,3.6578404903411865,3.6578638553619385,8.927766543820326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.123046875,0.0,1509.9609375,1895.4371337890625,0.0,3850.956298828125,0.9043909907341005,1.0,0.0,3.0,1.0,0.0
17850840,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8090654611587524,0.4297512173652649,0.3910487294197082,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9376899600028992,0.6697822213172913,0.6364580988883972,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8766463994979858,0.5551090240478516,0.3903293013572693,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.812254786491394,0.4352696239948272,0.4167669415473938,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6686084866523743,0.2400328814983368,1.1063328981399536,285.0417785644531,284.95001220703125,300.2861633300781,292.6361694335937,298.5493469238281,297.234130859375,285.0421142578125,1.0,0.687125027179718,0.6349894404411316,0.6349894404411316,1.0,1.0,-3.5319511890411377,1.5254112482070925,2.006539821624756,0.7271313667297363,0.9759079217910768,0.9759079217910768,0.0,244.21913146972656,251.0,63959.2109375,0.0,3981.25244140625,1.0,278.8581848144531,283.04168701171875,295.70556640625,299.7545471191406,293.1499938964844,293.1499938964844,278.54998779296875,31739.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486682415008544,1.0,0.0,0.0,3.6578404903411865,3.6578638553619385,8.927766543820326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.123046875,0.0,1509.9609375,1895.4371337890625,0.0,3850.956298828125,0.9043909907341005,1.0,0.0,3.0,1.0,0.0
17850900,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8080341815948486,0.4293517470359802,0.3909672498703003,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9365144371986388,0.6697102785110474,0.6366925835609436,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8764787912368774,0.5565346479415894,0.3915253281593323,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8115248680114746,0.4354217946529388,0.4171242117881775,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6679186820983887,0.2400484979152679,1.1070740222930908,284.9150390625,284.95001220703125,300.2631225585937,292.6103210449219,298.6200256347656,297.23309326171875,284.9110717773437,1.0,0.6881105303764343,0.7937368154525757,0.7937368154525757,1.0,1.0,-3.534899950027466,1.6173927783966064,1.9175070524215696,0.8184186220169067,0.9024261236190796,0.9024261236190796,0.0,245.5670623779297,251.0,65816.3203125,0.0,3996.262451171875,1.0,278.5994567871094,282.8814697265625,295.7279968261719,300.0148010253906,293.1499938964844,293.1499938964844,278.54998779296875,34722.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631874561309814,1.0,0.0,0.0,3.683668613433838,3.683692693710327,9.054289762389088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.4560546875,0.0,1561.302734375,1895.4371337890625,0.0,3980.947509765625,0.9102587699890136,1.0,0.0,3.0,1.0,0.0
17850960,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8062847256660461,0.4286362826824188,0.3904726803302765,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.934507429599762,0.6692599654197693,0.636451244354248,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8756138682365417,0.5576555132865906,0.392409086227417,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8101799488067627,0.435305655002594,0.4171661138534546,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6666903495788574,0.239886075258255,1.10695481300354,284.8939208984375,284.95001220703125,300.24029541015625,292.5850524902344,298.5511474609375,297.2288818359375,284.8921203613281,1.0,0.6890002489089966,0.6349894404411316,0.6349894404411316,1.0,1.0,-3.5349879264831543,1.546128511428833,1.9888594150543213,0.7473074793815613,0.8727977275848389,0.8727977275848389,0.0,247.26319885253903,254.0,65331.4609375,0.0,4007.24755859375,1.0,278.5577087402344,282.8601989746094,295.6771240234375,299.9349670410156,293.1499938964844,293.1499938964844,278.8500061035156,37367.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714882969856262,1.0,0.0,0.0,3.6313908100128174,3.631414890289306,8.799120223557111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5224609375,0.0,1522.74365234375,1895.4371337890625,0.0,4054.306396484375,0.9015165567398072,1.0,0.0,3.0,1.0,0.0
17851020,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8034487962722778,0.4277092814445495,0.3897207379341125,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9312792420387268,0.6687979698181152,0.6361159682273865,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.874596893787384,0.5603794455528259,0.3943564593791961,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8080233931541443,0.4353499114513397,0.4173097014427185,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6646756529808044,0.2396884262561798,1.1065984964370728,284.8460388183594,284.95001220703125,300.19549560546875,292.5363464355469,297.9508056640625,297.2253723144531,284.8406982421875,1.0,0.6909195780754089,0.3174947202205658,0.3174947202205658,1.0,1.0,-3.535754919052124,0.8462194800376892,2.68953537940979,0.0478103868663311,0.816208004951477,0.816208004951477,0.0,249.98101806640625,257.0,60023.37890625,0.0,4031.11376953125,1.0,278.841796875,282.88092041015625,295.5185546875,299.4777526855469,293.1499938964844,293.1499938964844,279.1499938964844,40331.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965393364429474,1.0,0.0,0.0,3.552194833755493,3.552218675613404,8.419510209023429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.482421875,0.0,1458.5928955078125,1895.4371337890625,0.0,4000.5146484375,0.8843590617179871,1.0,0.0,3.0,1.0,0.0
17851080,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8034487962722778,0.4277092814445495,0.3897207379341125,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9312792420387268,0.6687979698181152,0.6361159682273865,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.874596893787384,0.5603794455528259,0.3943564593791961,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8080233931541443,0.4353499114513397,0.4173097014427185,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6646756529808044,0.2396884262561798,1.1065984964370728,284.8460388183594,284.95001220703125,300.19549560546875,292.5363464355469,297.9508056640625,297.2253723144531,284.8406982421875,1.0,0.6909195780754089,0.3174947202205658,0.3174947202205658,1.0,1.0,-3.535754919052124,0.8462194800376892,2.68953537940979,0.0478103868663311,0.816208004951477,0.816208004951477,0.0,249.98101806640625,257.0,60023.37890625,0.0,4031.11376953125,1.0,278.841796875,282.88092041015625,295.5185546875,299.4777526855469,293.1499938964844,293.1499938964844,279.1499938964844,40331.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965393364429474,1.0,0.0,0.0,3.552194833755493,3.552218675613404,8.419510209023429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.482421875,0.0,1458.5928955078125,1895.4371337890625,0.0,4000.5146484375,0.8843590617179871,1.0,0.0,3.0,1.0,0.0
17851140,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8010308146476746,0.4273180663585663,0.3892090916633606,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9284984469413756,0.6688603758811951,0.6359933614730835,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8739709258079529,0.5636259913444519,0.3964788317680359,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8061736822128296,0.4357562363147735,0.4175958037376404,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6629453301429749,0.2396956533193588,1.106547236442566,284.96954345703125,284.95001220703125,300.1519470214844,292.4903564453125,297.887939453125,297.2267150878906,284.9696044921875,1.0,0.6931149959564209,0.0,0.0,1.0,1.0,-3.5378217697143555,2.326118919881992e-05,3.5377984046936035,-0.7982927560806274,0.8874372243881226,0.8874372243881226,0.0,252.46405029296875,260.0,57984.97265625,0.0,4059.890869140625,1.0,279.1405029296875,283.052001953125,295.4154357910156,299.1219787597656,293.1499938964844,293.1499938964844,279.45001220703125,35333.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456205368041992,1.0,0.0,0.0,3.546376943588257,3.5463998317718506,8.391953656428086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.02587890625,0.0,1416.0621337890625,1895.4371337890625,0.0,3823.42431640625,0.8818025588989258,1.0,0.0,3.0,1.0,0.0
17851200,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8010308146476746,0.4273180663585663,0.3892090916633606,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9284984469413756,0.6688603758811951,0.6359933614730835,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8739709258079529,0.5636259913444519,0.3964788317680359,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8061736822128296,0.4357562363147735,0.4175958037376404,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6629453301429749,0.2396956533193588,1.106547236442566,284.96954345703125,284.95001220703125,300.1519470214844,292.4903564453125,297.887939453125,297.2267150878906,284.9696044921875,1.0,0.6931149959564209,0.0,0.0,1.0,1.0,-3.5378217697143555,2.326118919881992e-05,3.5377984046936035,-0.7982927560806274,0.8874372243881226,0.8874372243881226,0.0,252.46405029296875,260.0,57984.97265625,0.0,4059.890869140625,1.0,279.1405029296875,283.052001953125,295.4154357910156,299.1219787597656,293.1499938964844,293.1499938964844,279.45001220703125,35333.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456205368041992,1.0,0.0,0.0,3.546376943588257,3.5463998317718506,8.391953656428086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.02587890625,0.0,1416.0621337890625,1895.4371337890625,0.0,3823.42431640625,0.8818025588989258,1.0,0.0,3.0,1.0,0.0
17851260,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7989846467971802,0.4275712370872497,0.3894863426685333,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.92600017786026,0.6696884632110596,0.6367943286895752,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8735816478729248,0.5675114393234253,0.3992049694061279,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8045657873153687,0.4367530345916748,0.4185676574707031,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6615249514579773,0.2401285171508789,1.108705759048462,285.041015625,284.95001220703125,300.1100158691406,292.447509765625,297.8895568847656,297.23419189453125,285.0392150878906,1.0,0.6951574087142944,0.3149174153804779,0.3149174153804779,1.0,1.0,-3.5461716651916504,0.7760340571403503,2.770137548446656,-0.0248979497700929,0.992228388786316,0.992228388786316,0.0,255.8015594482422,263.0,57674.05859375,0.0,4093.88671875,1.0,279.4413452148437,283.1476745605469,295.4064636230469,299.060546875,293.1499938964844,293.1499938964844,279.1499938964844,31730.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348048567771912,1.0,0.0,0.0,3.7222259044647217,3.722249984741211,9.244826628673763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.2744140625,0.0,1582.4385986328125,1895.4371337890625,0.0,3725.102783203125,0.918530523777008,1.0,0.0,3.0,1.0,0.0
17851320,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7989846467971802,0.4275712370872497,0.3894863426685333,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.92600017786026,0.6696884632110596,0.6367943286895752,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8735816478729248,0.5675114393234253,0.3992049694061279,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8045657873153687,0.4367530345916748,0.4185676574707031,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6615249514579773,0.2401285171508789,1.108705759048462,285.041015625,284.95001220703125,300.1100158691406,292.447509765625,297.8895568847656,297.23419189453125,285.0392150878906,1.0,0.6951574087142944,0.3149174153804779,0.3149174153804779,1.0,1.0,-3.5461716651916504,0.7760340571403503,2.770137548446656,-0.0248979497700929,0.992228388786316,0.992228388786316,0.0,255.8015594482422,263.0,57674.05859375,0.0,4093.88671875,1.0,279.4413452148437,283.1476745605469,295.4064636230469,299.060546875,293.1499938964844,293.1499938964844,279.1499938964844,31730.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348048567771912,1.0,0.0,0.0,3.7222259044647217,3.722249984741211,9.244826628673763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.2744140625,0.0,1582.4385986328125,1895.4371337890625,0.0,3725.102783203125,0.918530523777008,1.0,0.0,3.0,1.0,0.0
17851380,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7965436577796936,0.4271382391452789,0.3892829120159149,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.923150599002838,0.6697859764099121,0.637099027633667,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8728439211845398,0.5707219839096069,0.4015637040138244,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8027054071426392,0.4372856020927429,0.4192507266998291,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6599429249763489,0.2403110712766647,1.110281467437744,285.05621337890625,284.95001220703125,300.0699462890625,292.4081420898437,298.45245361328125,297.2348937988281,285.05889892578125,1.0,0.6970235705375671,0.6298348307609558,0.6298348307609558,1.0,1.0,-3.551851511001587,1.529060125350952,2.0227913856506348,0.7263414859771729,1.0,1.0,0.0,259.1408386230469,266.0,62945.671875,0.0,4122.92578125,1.0,279.1561889648437,283.0861511230469,295.4795837402344,299.46588134765625,293.1499938964844,293.1499938964844,278.8500061035156,33014.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518522620201112,1.0,0.0,0.0,3.82710075378418,3.827126026153565,9.773116289579775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.69140625,0.0,1715.8485107421875,1895.4371337890625,0.0,3879.633544921875,0.9429203271865844,1.0,0.0,3.0,1.0,0.0
17851440,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7965436577796936,0.4271382391452789,0.3892829120159149,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.923150599002838,0.6697859764099121,0.637099027633667,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8728439211845398,0.5707219839096069,0.4015637040138244,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8027054071426392,0.4372856020927429,0.4192507266998291,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6599429249763489,0.2403110712766647,1.110281467437744,285.05621337890625,284.95001220703125,300.0699462890625,292.4081420898437,298.45245361328125,297.2348937988281,285.05889892578125,1.0,0.6970235705375671,0.6298348307609558,0.6298348307609558,1.0,1.0,-3.551851511001587,1.529060125350952,2.0227913856506348,0.7263414859771729,1.0,1.0,0.0,259.1408386230469,266.0,62945.671875,0.0,4122.92578125,1.0,279.1561889648437,283.0861511230469,295.4795837402344,299.46588134765625,293.1499938964844,293.1499938964844,278.8500061035156,33014.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518522620201112,1.0,0.0,0.0,3.82710075378418,3.827126026153565,9.773116289579775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.69140625,0.0,1715.8485107421875,1895.4371337890625,0.0,3879.633544921875,0.9429203271865844,1.0,0.0,3.0,1.0,0.0
17851500,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7954874634742737,0.4267789423465729,0.3891782164573669,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9219299554824828,0.6696599125862122,0.6372204422950745,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8726474046707153,0.572176992893219,0.4027415215969085,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8019247055053711,0.4374364614486694,0.4195675849914551,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6592673659324646,0.2403311133384704,1.1109522581100464,284.9402160644531,284.95001220703125,300.0506896972656,292.389892578125,298.5220031738281,297.23406982421875,284.9340515136719,1.0,0.6979960799217224,0.787293553352356,0.787293553352356,1.0,1.0,-3.554479122161865,1.6249374151229858,1.92954170703888,0.8215819001197815,0.9709561467170716,0.9709561467170716,0.0,260.5673828125,266.0,64921.0078125,0.0,4137.73193359375,1.0,278.8949890136719,282.9309997558594,295.5050048828125,299.72235107421875,293.1499938964844,293.1499938964844,278.8500061035156,34127.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965823769569397,1.0,0.0,0.0,3.859798669815064,3.8598244190216064,9.940829386323458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.38671875,0.0,1764.530029296875,1895.4371337890625,0.0,4004.326171875,0.9505329728126526,1.0,0.0,3.0,1.0,0.0
17851560,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7938063144683838,0.4260068535804748,0.3886871039867401,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9199991822242736,0.6690580248832703,0.6368947625160217,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8718428015708923,0.573215126991272,0.4036132991313934,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8005915284156799,0.4372538030147552,0.4195863604545593,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6581340432167053,0.2401341646909713,1.110795497894287,284.89422607421875,284.95001220703125,300.0320129394531,292.37261962890625,298.456298828125,297.2292175292969,284.8920288085937,1.0,0.6988714933395386,0.6298348307609558,0.6298348307609558,1.0,1.0,-3.5543837547302246,1.5503047704696655,2.0040791034698486,0.7471745610237122,0.9279904961586,0.9279904961586,0.0,262.3053283691406,269.0,64597.2578125,0.0,4148.58203125,1.0,278.8563232421875,282.8877868652344,295.46368408203125,299.6611022949219,293.1499938964844,293.1499938964844,278.54998779296875,36562.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740516543388368,1.0,0.0,0.0,3.8326244354248047,3.832650184631348,9.801348141991184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.693359375,0.0,1750.4163818359375,1895.4371337890625,0.0,4076.806396484375,0.946006715297699,1.0,0.0,3.0,1.0,0.0
17851620,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7897391319274902,0.4240112602710724,0.3871058523654938,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.91535222530365,0.6672112941741943,0.6354348659515381,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8695704936981201,0.574810266494751,0.4048769176006317,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7972450256347656,0.4363983571529388,0.4190323054790497,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6552432775497437,0.2393595874309539,1.1084803342819214,284.7799377441406,284.95001220703125,299.9964904785156,292.3412780761719,297.8903503417969,297.2158508300781,284.778564453125,1.0,0.7003811597824097,0.3149174153804779,0.3149174153804779,1.0,1.0,-3.548788785934448,0.8415390253067017,2.707249641418457,0.0403416976332664,0.7501592636108398,0.7501592636108398,0.0,265.8896484375,272.0,59886.6171875,0.0,4161.265625,1.0,278.5580749511719,282.7978210449219,295.3477783203125,299.3692321777344,293.1499938964844,293.1499938964844,278.8500061035156,48146.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789555668830872,1.0,0.0,0.0,3.371069431304932,3.3710930347442627,7.582784178339352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4521484375,0.0,1328.3572998046875,1895.4371337890625,0.0,4119.63818359375,0.8525270819664001,1.0,0.0,3.0,1.0,0.0
17851680,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7897391319274902,0.4240112602710724,0.3871058523654938,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.91535222530365,0.6672112941741943,0.6354348659515381,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8695704936981201,0.574810266494751,0.4048769176006317,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7972450256347656,0.4363983571529388,0.4190323054790497,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6552432775497437,0.2393595874309539,1.1084803342819214,284.7799377441406,284.95001220703125,299.9964904785156,292.3412780761719,297.8903503417969,297.2158508300781,284.778564453125,1.0,0.7003811597824097,0.3149174153804779,0.3149174153804779,1.0,1.0,-3.548788785934448,0.8415390253067017,2.707249641418457,0.0403416976332664,0.7501592636108398,0.7501592636108398,0.0,265.8896484375,272.0,59886.6171875,0.0,4161.265625,1.0,278.5580749511719,282.7978210449219,295.3477783203125,299.3692321777344,293.1499938964844,293.1499938964844,278.8500061035156,48146.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789555668830872,1.0,0.0,0.0,3.371069431304932,3.3710930347442627,7.582784178339352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4521484375,0.0,1328.3572998046875,1895.4371337890625,0.0,4119.63818359375,0.8525270819664001,1.0,0.0,3.0,1.0,0.0
17851740,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7877912521362305,0.4238568842411041,0.3866285979747772,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.913089156150818,0.6672545075416565,0.6350758671760559,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8692746758460999,0.578087568283081,0.4068871438503265,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7956951260566711,0.4368092119693756,0.4191569983959198,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6537611484527588,0.2393122017383575,1.107643485069275,284.9457702636719,284.95001220703125,299.9649353027344,292.31549072265625,297.839599609375,297.21929931640625,284.9488830566406,1.0,0.7021811604499817,0.0125966966152191,0.0125966966152191,1.0,1.0,-3.549324989318848,9.76884548435919e-05,3.549227237701416,-0.8007343411445618,0.8226076364517212,0.8226076364517212,0.0,267.9628601074219,272.0,57902.37890625,0.0,4183.7158203125,1.0,278.83721923828125,283.0214233398437,295.2200927734375,298.9179382324219,293.1499938964844,293.1499938964844,278.8500061035156,37912.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547443389892578,1.0,0.0,0.0,3.302083969116211,3.302105188369751,7.275612006196752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.560546875,0.0,1192.3951416015625,1895.4371337890625,0.0,3905.6005859375,0.8306434750556946,1.0,0.0,3.0,1.0,0.0
17851800,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7877312302589417,0.4238635897636413,0.3866355121135711,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9130159020423888,0.6672736406326294,0.6350931525230408,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8692789077758789,0.5782344341278076,0.4069907665252685,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7956485152244568,0.4368411898612976,0.4191861152648926,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.653716504573822,0.239321768283844,1.1076841354370115,284.9491577148437,284.95001220703125,299.96368408203125,292.31451416015625,297.83966064453125,297.21954345703125,284.9514465332031,1.0,0.7022626399993896,0.0,0.0,1.0,1.0,-3.5495681762695312,2.318460792594124e-05,3.5495450496673584,-0.800868809223175,0.8247935175895691,0.8247935175895691,0.0,268.0632019042969,275.0,57906.9765625,0.0,4184.9580078125,1.0,278.8387756347656,283.0244140625,295.22076416015625,298.9179077148437,293.1499938964844,293.1499938964844,279.1499938964844,37640.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541539549827576,1.0,0.0,0.0,3.30299973487854,3.30302095413208,7.279648457370058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.80517578125,0.0,1191.401123046875,1895.4371337890625,0.0,3900.305908203125,0.830776035785675,1.0,0.0,3.0,1.0,0.0
