time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851860,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7862100005149841,0.4242322742938995,0.3870555162429809,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.911125898361206,0.6680097579956055,0.6358530521392822,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8692600727081299,0.5820270776748657,0.4097114205360412,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7944835424423218,0.4378910660743713,0.4202179312705993,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6526727676391602,0.2397649735212326,1.1098604202270508,285.01043701171875,284.95001220703125,299.9338684082031,292.29266357421875,297.8436584472656,297.2277526855469,285.0092163085937,1.0,0.7041696310043335,0.3142471611499786,0.3142471611499786,1.0,1.0,-3.558128595352173,0.7772720456123352,2.7808566093444824,-0.0262576397508382,0.9045695662498474,0.9045695662498474,0.0,271.1161499023437,278.0,57617.3125,0.0,4218.12646484375,1.0,279.13897705078125,283.1038513183594,295.2359619140625,298.8775329589844,293.1499938964844,293.1499938964844,278.8500061035156,32453.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399863481521606,1.0,0.0,0.0,3.475058317184448,3.4750802516937256,8.057819513851427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.73828125,0.0,1321.845458984375,1895.4371337890625,0.0,3772.320556640625,0.863502025604248,1.0,0.0,3.0,1.0,0.0
17851920,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7862100005149841,0.4242322742938995,0.3870555162429809,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.911125898361206,0.6680097579956055,0.6358530521392822,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8692600727081299,0.5820270776748657,0.4097114205360412,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7944835424423218,0.4378910660743713,0.4202179312705993,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6526727676391602,0.2397649735212326,1.1098604202270508,285.01043701171875,284.95001220703125,299.9338684082031,292.29266357421875,297.8436584472656,297.2277526855469,285.0092163085937,1.0,0.7041696310043335,0.3142471611499786,0.3142471611499786,1.0,1.0,-3.558128595352173,0.7772720456123352,2.7808566093444824,-0.0262576397508382,0.9045695662498474,0.9045695662498474,0.0,271.1161499023437,278.0,57617.3125,0.0,4218.12646484375,1.0,279.13897705078125,283.1038513183594,295.2359619140625,298.8775329589844,293.1499938964844,293.1499938964844,278.8500061035156,32453.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399863481521606,1.0,0.0,0.0,3.475058317184448,3.4750802516937256,8.057819513851427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.73828125,0.0,1321.845458984375,1895.4371337890625,0.0,3772.320556640625,0.863502025604248,1.0,0.0,3.0,1.0,0.0
17851980,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7841305732727051,0.4239096343517303,0.3869345188140869,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9087249040603638,0.6679885387420654,0.6360317468643188,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8686777353286743,0.5850574374198914,0.4119400382041931,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7929292321205139,0.4384836852550506,0.4209412038326263,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6513710021972656,0.2399680167436599,1.1114674806594849,285.02886962890625,284.95001220703125,299.90728759765625,292.27606201171875,298.3781433105469,297.2288818359375,285.0289306640625,1.0,0.7059406638145447,0.6284943222999573,0.6284943222999573,1.0,1.0,-3.5636849403381348,1.5329504013061523,2.0307345390319824,0.7276788949966431,0.95041823387146,0.95041823387146,0.0,274.3299255371094,281.0,62711.55859375,0.0,4246.31396484375,1.0,278.8583984375,283.0338439941406,295.3354187011719,299.29833984375,293.1499938964844,293.1499938964844,278.54998779296875,31939.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544583559036256,1.0,0.0,0.0,3.593550205230713,3.593573093414306,8.616695481578063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.9921875,0.0,1441.3582763671875,1895.4371337890625,0.0,3903.03662109375,0.8900794982910156,1.0,0.0,3.0,1.0,0.0
17852040,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7841305732727051,0.4239096343517303,0.3869345188140869,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9087249040603638,0.6679885387420654,0.6360317468643188,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8686777353286743,0.5850574374198914,0.4119400382041931,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7929292321205139,0.4384836852550506,0.4209412038326263,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6513710021972656,0.2399680167436599,1.1114674806594849,285.02886962890625,284.95001220703125,299.90728759765625,292.27606201171875,298.3781433105469,297.2288818359375,285.0289306640625,1.0,0.7059406638145447,0.6284943222999573,0.6284943222999573,1.0,1.0,-3.5636849403381348,1.5329504013061523,2.0307345390319824,0.7276788949966431,0.95041823387146,0.95041823387146,0.0,274.3299255371094,281.0,62711.55859375,0.0,4246.31396484375,1.0,278.8583984375,283.0338439941406,295.3354187011719,299.29833984375,293.1499938964844,293.1499938964844,278.54998779296875,31939.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544583559036256,1.0,0.0,0.0,3.593550205230713,3.593573093414306,8.616695481578063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.9921875,0.0,1441.3582763671875,1895.4371337890625,0.0,3903.03662109375,0.8900794982910156,1.0,0.0,3.0,1.0,0.0
17852100,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7831267714500427,0.4234827160835266,0.3868140876293182,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.907585620880127,0.667670726776123,0.6360263228416443,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8684263229370117,0.5862842202186584,0.4130003154277801,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7921887636184692,0.4385769963264465,0.42124143242836,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6507437229156494,0.239947110414505,1.1120686531066897,284.9091491699219,284.95001220703125,299.89532470703125,292.2698669433594,298.4468078613281,297.22711181640625,284.9063415527344,1.0,0.7068595886230469,0.7856178879737854,0.7856178879737854,1.0,1.0,-3.5658981800079346,1.6298657655715942,1.9360324144363403,0.8240824341773987,0.8779396414756775,0.8779396414756775,0.0,275.7831420898437,281.0,64487.56640625,0.0,4260.3037109375,1.0,278.6012878417969,282.88311767578125,295.376953125,299.5665588378906,293.1499938964844,293.1499938964844,278.54998779296875,35301.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96786367893219,1.0,0.0,0.0,3.6076931953430176,3.6077165603637695,8.684652925694536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.9375,0.0,1481.44384765625,1895.4371337890625,0.0,4022.365234375,0.8934922814369202,1.0,0.0,3.0,1.0,0.0
17852160,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7815832495689392,0.4228197038173675,0.3863341808319092,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9058868288993835,0.6670587658882141,0.6355971693992615,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8676482439041138,0.5872678160667419,0.4137672185897827,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7909653782844543,0.4384548366069793,0.4212546348571777,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6497229933738708,0.2397737801074981,1.111851453781128,284.899658203125,284.95001220703125,299.88427734375,292.26513671875,298.38739013671875,297.2228698730469,284.898193359375,1.0,0.7076848149299622,0.6284943222999573,0.6284943222999573,1.0,1.0,-3.5654830932617188,1.5540980100631714,2.011385202407837,0.748599648475647,0.8564618825912476,0.8564618825912476,0.0,277.5071105957031,284.0,64063.3046875,0.0,4270.26416015625,1.0,278.55841064453125,282.8717041015625,295.3470153808594,299.5068054199219,293.1499938964844,293.1499938964844,278.8500061035156,37539.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751647114753724,1.0,0.0,0.0,3.551753520965576,3.551776647567749,8.417418371209351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.048828125,0.0,1437.79541015625,1895.4371337890625,0.0,4086.552490234375,0.8840702772140503,1.0,0.0,3.0,1.0,0.0
17852220,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7792413234710693,0.4220174849033355,0.3856845498085022,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9033186435699464,0.6663210391998291,0.634988009929657,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8668264150619507,0.5897504687309265,0.415542870759964,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7891373634338379,0.4385276138782501,0.4214122295379638,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6481209993362427,0.2395753562450409,1.111457586288452,284.86431884765625,284.95001220703125,299.8650817871094,292.2601928710937,297.8601379394531,297.21954345703125,284.8598327636719,1.0,0.7095018625259399,0.3142471611499786,0.3142471611499786,1.0,1.0,-3.5658092498779297,0.8442871570587158,2.721522092819214,0.0393399521708488,0.8144376873970032,0.8144376873970032,0.0,280.19195556640625,287.0,59328.13671875,0.0,4293.14501953125,1.0,278.8412170410156,282.9013671875,295.23486328125,299.1200256347656,293.1499938964844,293.1499938964844,279.1499938964844,39667.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674891233444214,1.0,0.0,0.0,3.4918859004974365,3.4919090270996094,8.136045721585106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.099609375,0.0,1390.5211181640625,1895.4371337890625,0.0,4019.056640625,0.8708279132843018,1.0,0.0,3.0,1.0,0.0
17852280,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7792413234710693,0.4220174849033355,0.3856845498085022,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9033186435699464,0.6663210391998291,0.634988009929657,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8668264150619507,0.5897504687309265,0.415542870759964,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7891373634338379,0.4385276138782501,0.4214122295379638,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6481209993362427,0.2395753562450409,1.111457586288452,284.86431884765625,284.95001220703125,299.8650817871094,292.2601928710937,297.8601379394531,297.21954345703125,284.8598327636719,1.0,0.7095018625259399,0.3142471611499786,0.3142471611499786,1.0,1.0,-3.5658092498779297,0.8442871570587158,2.721522092819214,0.0393399521708488,0.8144376873970032,0.8144376873970032,0.0,280.19195556640625,287.0,59328.13671875,0.0,4293.14501953125,1.0,278.8412170410156,282.9013671875,295.23486328125,299.1200256347656,293.1499938964844,293.1499938964844,279.1499938964844,39667.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674891233444214,1.0,0.0,0.0,3.4918859004974365,3.4919090270996094,8.136045721585106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.099609375,0.0,1390.5211181640625,1895.4371337890625,0.0,4019.056640625,0.8708279132843018,1.0,0.0,3.0,1.0,0.0
17852340,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7772433757781982,0.4216870367527008,0.3852617442607879,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9011269211769104,0.6660608649253845,0.6345981359481812,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8663034439086914,0.5926942229270935,0.4174761772155761,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7875932455062866,0.4389379620552063,0.4217232167720794,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6467369198799133,0.2395655065774917,1.1113948822021484,284.9758605957031,284.95001220703125,299.8500061035156,292.2616271972656,297.81427001953125,297.2203674316406,284.97625732421875,1.0,0.7115998864173889,0.0,0.0,1.0,1.0,-3.5674469470977783,2.335472709091846e-05,3.5674235820770264,-0.8046720623970032,0.8857935667037964,0.8857935667037964,0.0,282.6789245605469,290.0,57780.1953125,0.0,4321.24951171875,1.0,279.1400146484375,283.0692749023437,295.1847839355469,298.85235595703125,293.1499938964844,293.1499938964844,279.45001220703125,34826.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475176930427552,1.0,0.0,0.0,3.513408660888672,3.5134310722351074,8.236650046455907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.9775390625,0.0,1377.99267578125,1895.4371337890625,0.0,3840.572021484375,0.8741148710250854,1.0,0.0,3.0,1.0,0.0
17852400,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7772433757781982,0.4216870367527008,0.3852617442607879,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9011269211769104,0.6660608649253845,0.6345981359481812,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8663034439086914,0.5926942229270935,0.4174761772155761,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7875932455062866,0.4389379620552063,0.4217232167720794,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6467369198799133,0.2395655065774917,1.1113948822021484,284.9758605957031,284.95001220703125,299.8500061035156,292.2616271972656,297.81427001953125,297.2203674316406,284.97625732421875,1.0,0.7115998864173889,0.0,0.0,1.0,1.0,-3.5674469470977783,2.335472709091846e-05,3.5674235820770264,-0.8046720623970032,0.8857935667037964,0.8857935667037964,0.0,282.6789245605469,290.0,57780.1953125,0.0,4321.24951171875,1.0,279.1400146484375,283.0692749023437,295.1847839355469,298.85235595703125,293.1499938964844,293.1499938964844,279.45001220703125,34826.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475176930427552,1.0,0.0,0.0,3.513408660888672,3.5134310722351074,8.236650046455907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.9775390625,0.0,1377.99267578125,1895.4371337890625,0.0,3840.572021484375,0.8741148710250854,1.0,0.0,3.0,1.0,0.0
17852460,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7755056023597717,0.4219287037849426,0.3855359852313995,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.899077296257019,0.6664830446243286,0.6350303292274475,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8658985495567322,0.5962003469467163,0.419948548078537,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7862184047698975,0.4398821592330932,0.4226554036140442,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.645561158657074,0.239938274025917,1.1133333444595337,285.0436706542969,284.95001220703125,299.8385009765625,292.2685241699219,297.8204650878906,297.2265319824219,285.0417785644531,1.0,0.7134973406791687,0.3136663734912872,0.3136663734912872,1.0,1.0,-3.574736833572388,0.7800585627555847,2.7946784496307373,-0.0269808825105428,0.9909337759017944,0.9909337759017944,0.0,286.0975646972656,293.0,57466.8984375,0.0,4353.61962890625,1.0,279.44110107421875,283.1556091308594,295.2234191894531,298.84796142578125,293.1499938964844,293.1499938964844,279.1499938964844,31429.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358971118927002,1.0,0.0,0.0,3.700932025909424,3.700955629348755,9.139354233411724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.0556640625,0.0,1555.8997802734375,1895.4371337890625,0.0,3735.07275390625,0.9135112166404724,1.0,0.0,3.0,1.0,0.0
17852520,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7755056023597717,0.4219287037849426,0.3855359852313995,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.899077296257019,0.6664830446243286,0.6350303292274475,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8658985495567322,0.5962003469467163,0.419948548078537,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7862184047698975,0.4398821592330932,0.4226554036140442,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.645561158657074,0.239938274025917,1.1133333444595337,285.0436706542969,284.95001220703125,299.8385009765625,292.2685241699219,297.8204650878906,297.2265319824219,285.0417785644531,1.0,0.7134973406791687,0.3136663734912872,0.3136663734912872,1.0,1.0,-3.574736833572388,0.7800585627555847,2.7946784496307373,-0.0269808825105428,0.9909337759017944,0.9909337759017944,0.0,286.0975646972656,293.0,57466.8984375,0.0,4353.61962890625,1.0,279.44110107421875,283.1556091308594,295.2234191894531,298.84796142578125,293.1499938964844,293.1499938964844,279.1499938964844,31429.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358971118927002,1.0,0.0,0.0,3.700932025909424,3.700955629348755,9.139354233411724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.0556640625,0.0,1555.8997802734375,1895.4371337890625,0.0,3735.07275390625,0.9135112166404724,1.0,0.0,3.0,1.0,0.0
17852580,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7733970880508423,0.4214735627174377,0.385323166847229,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8967275619506836,0.6661596298217773,0.6349520087242126,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8651474118232727,0.598954975605011,0.4220055341720581,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.784600019454956,0.4403389096260071,0.4232783019542694,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.6442260146141052,0.240039050579071,1.1145938634872437,285.0503845214844,284.95001220703125,299.8297424316406,292.279541015625,298.3423156738281,297.2259216308594,285.05279541015625,1.0,0.7151879072189331,0.6273327469825745,0.6273327469825745,1.0,1.0,-3.579130887985229,1.5386160612106323,2.0405149459838867,0.7301228642463684,1.0,1.0,0.0,289.50054931640625,296.0,62649.984375,0.0,4380.09765625,1.0,279.1566467285156,283.08306884765625,295.34454345703125,299.297607421875,293.1499938964844,293.1499938964844,278.8500061035156,32772.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951716959476471,1.0,0.0,0.0,3.812905788421631,3.812930822372437,9.700752343633212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6298828125,0.0,1696.8450927734375,1895.4371337890625,0.0,3878.416748046875,0.9395662546157836,1.0,0.0,3.0,1.0,0.0
17852640,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7733970880508423,0.4214735627174377,0.385323166847229,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8967275619506836,0.6661596298217773,0.6349520087242126,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8651474118232727,0.598954975605011,0.4220055341720581,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.784600019454956,0.4403389096260071,0.4232783019542694,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.6442260146141052,0.240039050579071,1.1145938634872437,285.0503845214844,284.95001220703125,299.8297424316406,292.279541015625,298.3423156738281,297.2259216308594,285.05279541015625,1.0,0.7151879072189331,0.6273327469825745,0.6273327469825745,1.0,1.0,-3.579130887985229,1.5386160612106323,2.0405149459838867,0.7301228642463684,1.0,1.0,0.0,289.50054931640625,296.0,62649.984375,0.0,4380.09765625,1.0,279.1566467285156,283.08306884765625,295.34454345703125,299.297607421875,293.1499938964844,293.1499938964844,278.8500061035156,32772.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951716959476471,1.0,0.0,0.0,3.812905788421631,3.812930822372437,9.700752343633212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6298828125,0.0,1696.8450927734375,1895.4371337890625,0.0,3878.416748046875,0.9395662546157836,1.0,0.0,3.0,1.0,0.0
17852700,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7724757194519043,0.4211049973964691,0.3852072358131408,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8956968784332275,0.6658263206481934,0.6348769664764404,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8649108409881592,0.600167453289032,0.4230225086212158,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7839116454124451,0.4404499530792236,0.4235590100288391,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6436415314674377,0.2400140315294265,1.1150739192962646,284.9356384277344,284.95001220703125,299.8263244628906,292.2865295410156,298.4136047363281,297.2244567871094,284.929931640625,1.0,0.7160626649856567,0.7841659188270569,0.7841659188270569,1.0,1.0,-3.581042766571045,1.6366022825241089,1.9444403648376465,0.8276517391204834,0.9658412933349608,0.9658412933349608,0.0,290.9538269042969,296.0,64689.84765625,0.0,4393.3994140625,1.0,278.8953552246094,282.9303283691406,295.3956604003906,299.5814514160156,293.1499938964844,293.1499938964844,278.8500061035156,34096.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651049971580504,1.0,0.0,0.0,3.846273899078369,3.846299409866333,9.87128487395239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.162109375,0.0,1747.685791015625,1895.4371337890625,0.0,3997.959716796875,0.9473337531089784,1.0,0.0,3.0,1.0,0.0
17852760,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7710379362106323,0.4203624129295349,0.3847267031669616,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8941404223442078,0.6650616526603699,0.6343794465065002,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8641616702079773,0.6009792685508728,0.4237305223941803,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7827616333961487,0.4402520656585693,0.4235524237155914,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6426907181739807,0.2397854626178741,1.114749312400818,284.8954772949219,284.95001220703125,299.8235168457031,292.29443359375,298.3579406738281,297.2193603515625,284.8935241699219,1.0,0.7168439030647278,0.6273327469825745,0.6273327469825745,1.0,1.0,-3.5803232192993164,1.5597140789031982,2.020609140396118,0.7511481046676636,0.9263198971748352,0.9263198971748352,0.0,292.6897277832031,299.0,64443.8828125,0.0,4402.6474609375,1.0,278.8563842773437,282.8919982910156,295.3797302246094,299.5498962402344,293.1499938964844,293.1499938964844,278.54998779296875,36487.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727664589881896,1.0,0.0,0.0,3.819427490234375,3.819453239440918,9.733965953273582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.10546875,0.0,1733.7747802734375,1895.4371337890625,0.0,4065.534912109375,0.9430384039878844,1.0,0.0,3.0,1.0,0.0
17852820,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7676126956939697,0.4184561669826507,0.383222222328186,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8904443979263306,0.6629443764686584,0.6326560974121094,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.862129807472229,0.6021255850791931,0.424683928489685,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.7799169421195984,0.4393978416919708,0.4229931533336639,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.6402943134307861,0.2389683574438095,1.1122217178344729,284.7835998535156,284.95001220703125,299.819580078125,292.3128662109375,297.837890625,297.2058410644531,284.7822570800781,1.0,0.7181942462921143,0.3136663734912872,0.3136663734912872,1.0,1.0,-3.5738682746887207,0.8446934819221497,2.729174852371216,0.0382929034531116,0.7524667382240295,0.7524667382240295,0.0,296.2161560058594,302.0,59943.4453125,0.0,4412.47314453125,1.0,278.5581359863281,282.7998046875,295.3143005371094,299.3226623535156,293.1499938964844,293.1499938964844,278.8500061035156,47767.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766788482666016,1.0,0.0,0.0,3.373000383377075,3.3730239868164062,7.591473831780604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7607421875,0.0,1327.6444091796875,1895.4371337890625,0.0,4099.78759765625,0.8526219129562378,1.0,0.0,3.0,1.0,0.0
17852880,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7676126956939697,0.4184561669826507,0.383222222328186,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8904443979263306,0.6629443764686584,0.6326560974121094,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.862129807472229,0.6021255850791931,0.424683928489685,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.7799169421195984,0.4393978416919708,0.4229931533336639,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.6402943134307861,0.2389683574438095,1.1122217178344729,284.7835998535156,284.95001220703125,299.819580078125,292.3128662109375,297.837890625,297.2058410644531,284.7822570800781,1.0,0.7181942462921143,0.3136663734912872,0.3136663734912872,1.0,1.0,-3.5738682746887207,0.8446934819221497,2.729174852371216,0.0382929034531116,0.7524667382240295,0.7524667382240295,0.0,296.2161560058594,302.0,59943.4453125,0.0,4412.47314453125,1.0,278.5581359863281,282.7998046875,295.3143005371094,299.3226623535156,293.1499938964844,293.1499938964844,278.8500061035156,47767.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766788482666016,1.0,0.0,0.0,3.373000383377075,3.3730239868164062,7.591473831780604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7607421875,0.0,1327.6444091796875,1895.4371337890625,0.0,4099.78759765625,0.8526219129562378,1.0,0.0,3.0,1.0,0.0
17852940,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7659440636634827,0.4183514416217804,0.3827987015247345,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8884983062744141,0.6627073884010315,0.6320411562919617,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8618074059486389,0.6051415801048279,0.4265049695968628,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7785767912864685,0.4398364722728729,0.4231452643871307,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6390053033828735,0.2388840317726135,1.111225128173828,284.95147705078125,284.95001220703125,299.8178100585937,292.3345947265625,297.7980041503906,297.2088623046875,284.9537048339844,1.0,0.7199276089668274,0.0,0.0,1.0,1.0,-3.573780298233032,2.3383960069622844e-05,3.5737569332122803,-0.8058362603187561,0.8281778693199158,0.8281778693199158,0.0,298.3707275390625,305.0,58086.1171875,0.0,4434.01025390625,1.0,278.8388366699219,283.02447509765625,295.23541259765625,298.9296569824219,293.1499938964844,293.1499938964844,279.1499938964844,37419.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507818222045898,1.0,0.0,0.0,3.313286304473877,3.313307523727417,7.325061233132146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.146484375,0.0,1199.475341796875,1895.4371337890625,0.0,3870.00244140625,0.8328009247779846,1.0,0.0,3.0,1.0,0.0
17853000,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7659440636634827,0.4183514416217804,0.3827987015247345,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8884983062744141,0.6627073884010315,0.6320411562919617,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8618074059486389,0.6051415801048279,0.4265049695968628,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7785767912864685,0.4398364722728729,0.4231452643871307,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6390053033828735,0.2388840317726135,1.111225128173828,284.95147705078125,284.95001220703125,299.8178100585937,292.3345947265625,297.7980041503906,297.2088623046875,284.9537048339844,1.0,0.7199276089668274,0.0,0.0,1.0,1.0,-3.573780298233032,2.3383960069622844e-05,3.5737569332122803,-0.8058362603187561,0.8281778693199158,0.8281778693199158,0.0,298.3707275390625,305.0,58086.1171875,0.0,4434.01025390625,1.0,278.8388366699219,283.02447509765625,295.23541259765625,298.9296569824219,293.1499938964844,293.1499938964844,279.1499938964844,37419.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507818222045898,1.0,0.0,0.0,3.313286304473877,3.313307523727417,7.325061233132146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.146484375,0.0,1199.475341796875,1895.4371337890625,0.0,3870.00244140625,0.8328009247779846,1.0,0.0,3.0,1.0,0.0
17853060,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7647580504417419,0.4187658727169037,0.3832570910453796,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8869625926017761,0.6631848216056824,0.6325464844703674,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8618053793907166,0.6086411476135254,0.4290044009685516,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7776699662208557,0.4408810436725616,0.4241722524166107,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6381795406341553,0.2392878532409668,1.1132158041000366,285.0144348144531,284.95001220703125,299.8179016113281,292.3592834472656,297.80780029296875,297.2168884277344,285.0131530761719,1.0,0.7216914296150208,0.3124295473098755,0.3124295473098755,1.0,1.0,-3.58158540725708,0.7780842185020447,2.80350112915039,-0.0302027203142642,0.9112953543663024,0.9112953543663024,0.0,301.4070739746094,308.0,57877.375,0.0,4465.72802734375,1.0,279.1391296386719,283.10418701171875,295.2973937988281,298.9420471191406,293.1499938964844,293.1499938964844,278.8500061035156,32265.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355390071868896,1.0,0.0,0.0,3.490740299224853,3.490762233734131,8.130708692988264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.296875,0.0,1336.377685546875,1895.4371337890625,0.0,3731.80517578125,0.8668822050094604,1.0,0.0,3.0,1.0,0.0
17853120,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7647580504417419,0.4187658727169037,0.3832570910453796,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8869625926017761,0.6631848216056824,0.6325464844703674,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8618053793907166,0.6086411476135254,0.4290044009685516,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7776699662208557,0.4408810436725616,0.4241722524166107,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6381795406341553,0.2392878532409668,1.1132158041000366,285.0144348144531,284.95001220703125,299.8179016113281,292.3592834472656,297.80780029296875,297.2168884277344,285.0131530761719,1.0,0.7216914296150208,0.3124295473098755,0.3124295473098755,1.0,1.0,-3.58158540725708,0.7780842185020447,2.80350112915039,-0.0302027203142642,0.9112953543663024,0.9112953543663024,0.0,301.4070739746094,308.0,57877.375,0.0,4465.72802734375,1.0,279.1391296386719,283.10418701171875,295.2973937988281,298.9420471191406,293.1499938964844,293.1499938964844,278.8500061035156,32265.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355390071868896,1.0,0.0,0.0,3.490740299224853,3.490762233734131,8.130708692988264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.296875,0.0,1336.377685546875,1895.4371337890625,0.0,3731.80517578125,0.8668822050094604,1.0,0.0,3.0,1.0,0.0
17853180,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7630748748779297,0.4185150861740112,0.3831914067268371,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8849814534187317,0.6629316806793213,0.6325014233589172,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8612679839134216,0.6112667322158813,0.4309729933738708,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7764123678207397,0.441479742527008,0.4248942732810974,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6371349096298218,0.2394604086875915,1.114671230316162,285.0376892089844,284.95001220703125,299.8197021484375,292.38671875,298.3314514160156,297.2177429199219,285.0381774902344,1.0,0.7233277559280396,0.624859094619751,0.624859094619751,1.0,1.0,-3.586442947387696,1.539141058921814,2.047302007675171,0.7293029427528381,0.9638552665710448,0.9638552665710448,0.0,304.6058349609375,311.0,63291.44140625,0.0,4492.36767578125,1.0,278.8584289550781,283.0426940917969,295.443359375,299.4254150390625,293.1499938964844,293.1499938964844,278.54998779296875,31671.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494251012802124,1.0,0.0,0.0,3.618575572967529,3.618598461151123,8.737125654079136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.044921875,0.0,1466.3770751953125,1895.4371337890625,0.0,3857.78173828125,0.8955137729644775,1.0,0.0,3.0,1.0,0.0
17853240,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7630748748779297,0.4185150861740112,0.3831914067268371,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8849814534187317,0.6629316806793213,0.6325014233589172,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8612679839134216,0.6112667322158813,0.4309729933738708,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7764123678207397,0.441479742527008,0.4248942732810974,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6371349096298218,0.2394604086875915,1.114671230316162,285.0376892089844,284.95001220703125,299.8197021484375,292.38671875,298.3314514160156,297.2177429199219,285.0381774902344,1.0,0.7233277559280396,0.624859094619751,0.624859094619751,1.0,1.0,-3.586442947387696,1.539141058921814,2.047302007675171,0.7293029427528381,0.9638552665710448,0.9638552665710448,0.0,304.6058349609375,311.0,63291.44140625,0.0,4492.36767578125,1.0,278.8584289550781,283.0426940917969,295.443359375,299.4254150390625,293.1499938964844,293.1499938964844,278.54998779296875,31671.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494251012802124,1.0,0.0,0.0,3.618575572967529,3.618598461151123,8.737125654079136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.044921875,0.0,1466.3770751953125,1895.4371337890625,0.0,3857.78173828125,0.8955137729644775,1.0,0.0,3.0,1.0,0.0
17853300,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7622765302658081,0.4181423187255859,0.3831166326999664,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8840370178222656,0.6625157594680786,0.6324014067649841,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8610255718231201,0.6122615337371826,0.431885153055191,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7758262157440186,0.4415892660617828,0.425209105014801,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6366384029388428,0.2394325733184814,1.1152352094650269,284.9185791015625,284.95001220703125,299.8211975097656,292.4013671875,298.4059753417969,297.2158508300781,284.9153137207031,1.0,0.7241856455802917,0.7810738682746887,0.7810738682746887,1.0,1.0,-3.5883917808532715,1.639122486114502,1.9492692947387693,0.8288373351097107,0.8951507806777954,0.8951507806777954,0.0,306.0420227050781,311.0,65272.9140625,0.0,4505.73095703125,1.0,278.6004943847656,282.8911437988281,295.5077819824219,299.7301330566406,293.1499938964844,293.1499938964844,278.54998779296875,34665.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962871551513672,1.0,0.0,0.0,3.645155429840088,3.645179271697998,8.865952736414329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.6474609375,0.0,1517.81396484375,1895.4371337890625,0.0,3978.1416015625,0.901598572731018,1.0,0.0,3.0,1.0,0.0
17853360,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7609840035438538,0.4174960851669311,0.3826712965965271,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8825833201408386,0.6617699861526489,0.6318671107292175,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8602817058563232,0.6129552721977234,0.4324711263179779,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7747924327850342,0.4414560496807098,0.425226628780365,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6357889771461487,0.2392369359731674,1.1149604320526123,284.901611328125,284.95001220703125,299.822998046875,292.41656494140625,298.35174560546875,297.2112121582031,284.89990234375,1.0,0.7249489426612854,0.624859094619751,0.624859094619751,1.0,1.0,-3.587610483169556,1.560599446296692,2.0270111560821533,0.7507010698318481,0.8704864382743835,0.8704864382743835,0.0,307.7645874023437,314.0,64946.0390625,0.0,4514.74169921875,1.0,278.55810546875,282.8721923828125,295.4990539550781,299.7029113769531,293.1499938964844,293.1499938964844,278.8500061035156,37028.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703092575073242,1.0,0.0,0.0,3.600484848022461,3.600508689880371,8.649984124531329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.89453125,0.0,1486.3670654296875,1895.4371337890625,0.0,4043.932373046875,0.8944591879844666,1.0,0.0,3.0,1.0,0.0
17853420,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7589535117149353,0.4166809618473053,0.3820255994796753,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8802282810211182,0.6607138514518738,0.6309785842895508,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8593528866767883,0.6148256063461304,0.4338372349739074,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7731809616088867,0.4414705634117126,0.425345242023468,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6343828439712524,0.2389671951532364,1.1143057346343994,284.857177734375,284.95001220703125,299.8275756835937,292.4485778808594,297.8379821777344,297.2065124511719,284.85205078125,1.0,0.7266149520874023,0.3124295473098755,0.3124295473098755,1.0,1.0,-3.586752414703369,0.8443118929862976,2.7424404621124268,0.0352720990777015,0.821753740310669,0.821753740310669,0.0,310.5033874511719,317.0,59990.5234375,0.0,4534.95703125,1.0,278.8416442871094,282.8895568847656,295.42138671875,299.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,39607.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623349905014038,1.0,0.0,0.0,3.5432403087615967,3.543263912200928,8.377115818802849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.4921875,0.0,1443.81103515625,1895.4371337890625,0.0,3973.37255859375,0.8820090889930725,1.0,0.0,3.0,1.0,0.0
17853480,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7589535117149353,0.4166809618473053,0.3820255994796753,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8802282810211182,0.6607138514518738,0.6309785842895508,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8593528866767883,0.6148256063461304,0.4338372349739074,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7731809616088867,0.4414705634117126,0.425345242023468,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6343828439712524,0.2389671951532364,1.1143057346343994,284.857177734375,284.95001220703125,299.8275756835937,292.4485778808594,297.8379821777344,297.2065124511719,284.85205078125,1.0,0.7266149520874023,0.3124295473098755,0.3124295473098755,1.0,1.0,-3.586752414703369,0.8443118929862976,2.7424404621124268,0.0352720990777015,0.821753740310669,0.821753740310669,0.0,310.5033874511719,317.0,59990.5234375,0.0,4534.95703125,1.0,278.8416442871094,282.8895568847656,295.42138671875,299.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,39607.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623349905014038,1.0,0.0,0.0,3.5432403087615967,3.543263912200928,8.377115818802849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.4921875,0.0,1443.81103515625,1895.4371337890625,0.0,3973.37255859375,0.8820090889930725,1.0,0.0,3.0,1.0,0.0
17853540,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7572318911552429,0.4163672029972076,0.3816027641296386,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8781651258468628,0.6601644158363342,0.6303017735481262,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8586942553520203,0.6172001957893372,0.4353571832180023,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7718207836151123,0.4418389201164245,0.4256056547164917,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6331538558006287,0.2388916015625,1.1139284372329712,284.9764404296875,284.95001220703125,299.8332214355469,292.482421875,297.799072265625,297.206298828125,284.9771728515625,1.0,0.7285369038581848,0.0,0.0,1.0,1.0,-3.587107419967652,2.3444094040314667e-05,3.5870838165283203,-0.808401882648468,0.8961661458015442,0.8961661458015442,0.0,313.0302429199219,320.0,58482.94140625,0.0,4560.09765625,1.0,279.14044189453125,283.0633544921875,295.40008544921875,299.0987548828125,293.1499938964844,293.1499938964844,279.45001220703125,34835.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411072731018066,1.0,0.0,0.0,3.559334278106689,3.559357166290283,8.45338888666447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.1640625,0.0,1426.118896484375,1895.4371337890625,0.0,3782.50830078125,0.8843570947647095,1.0,0.0,3.0,1.0,0.0
17853600,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7572318911552429,0.4163672029972076,0.3816027641296386,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8781651258468628,0.6601644158363342,0.6303017735481262,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8586942553520203,0.6172001957893372,0.4353571832180023,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7718207836151123,0.4418389201164245,0.4256056547164917,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6331538558006287,0.2388916015625,1.1139284372329712,284.9764404296875,284.95001220703125,299.8332214355469,292.482421875,297.799072265625,297.206298828125,284.9771728515625,1.0,0.7285369038581848,0.0,0.0,1.0,1.0,-3.587107419967652,2.3444094040314667e-05,3.5870838165283203,-0.808401882648468,0.8961661458015442,0.8961661458015442,0.0,313.0302429199219,320.0,58482.94140625,0.0,4560.09765625,1.0,279.14044189453125,283.0633544921875,295.40008544921875,299.0987548828125,293.1499938964844,293.1499938964844,279.45001220703125,34835.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411072731018066,1.0,0.0,0.0,3.559334278106689,3.559357166290283,8.45338888666447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.1640625,0.0,1426.118896484375,1895.4371337890625,0.0,3782.50830078125,0.8843570947647095,1.0,0.0,3.0,1.0,0.0
17853660,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7558829188346863,0.4166918694972992,0.3819393813610077,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8763775825500488,0.6603679656982422,0.6305178999900818,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8582754731178284,0.6202105283737183,0.4374800324440002,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.770740807056427,0.4427944719791412,0.4265397787094116,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6322105526924133,0.2392374724149704,1.11570942401886,285.0505065917969,284.95001220703125,299.8397216796875,292.5178527832031,297.8089599609375,297.21173095703125,285.0488586425781,1.0,0.7302806377410889,0.3120884597301483,0.3120884597301483,1.0,1.0,-3.5936059951782227,0.7803131341934204,2.8132927417755127,-0.0301511827856302,1.0,1.0,0.0,316.4098205566406,323.0,58063.33984375,0.0,4590.6171875,1.0,279.4414978027344,283.1529235839844,295.4685974121094,299.1252746582031,293.1499938964844,293.1499938964844,279.1499938964844,31590.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286511540412904,1.0,0.0,0.0,3.741771936416626,3.7417960166931152,9.342172688775464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9580078125,0.0,1603.8604736328125,1895.4371337890625,0.0,3668.771484375,0.9227211475372314,1.0,0.0,3.0,1.0,0.0
