time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853720,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7558829188346863,0.4166918694972992,0.3819393813610077,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8763775825500488,0.6603679656982422,0.6305178999900818,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8582754731178284,0.6202105283737183,0.4374800324440002,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.770740807056427,0.4427944719791412,0.4265397787094116,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6322105526924133,0.2392374724149704,1.11570942401886,285.0505065917969,284.95001220703125,299.8397216796875,292.5178527832031,297.8089599609375,297.21173095703125,285.0488586425781,1.0,0.7302806377410889,0.3120884597301483,0.3120884597301483,1.0,1.0,-3.5936059951782227,0.7803131341934204,2.8132927417755127,-0.0301511827856302,1.0,1.0,0.0,316.4098205566406,323.0,58063.33984375,0.0,4590.6171875,1.0,279.4414978027344,283.1529235839844,295.4685974121094,299.1252746582031,293.1499938964844,293.1499938964844,279.1499938964844,31590.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286511540412904,1.0,0.0,0.0,3.741771936416626,3.7417960166931152,9.342172688775464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9580078125,0.0,1603.8604736328125,1895.4371337890625,0.0,3668.771484375,0.9227211475372314,1.0,0.0,3.0,1.0,0.0
17853780,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.754250168800354,0.4164018034934997,0.381844013929367,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8743718862533569,0.6599254608154297,0.6302890181541443,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.857576847076416,0.6225138306617737,0.4392007291316986,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7694832682609558,0.4433206021785736,0.4272014498710632,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.6311658024787903,0.2393591105937957,1.1169697046279907,285.08319091796875,284.95001220703125,299.8468933105469,292.5545654296875,298.3390808105469,297.21142578125,285.0872497558594,1.0,0.7318519353866577,0.6241769194602966,0.6241769194602966,1.0,1.0,-3.5976011753082275,1.5432974100112915,2.0543038845062256,0.7316371202468872,1.0,1.0,0.0,319.7397766113281,326.0,63703.99609375,0.0,4615.8798828125,1.0,279.15606689453125,283.1153869628906,295.6194152832031,299.6261901855469,293.1499938964844,293.1499938964844,278.8500061035156,33291.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443563222885132,1.0,0.0,0.0,3.842052459716797,3.8420779705047607,9.8496286682348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7626953125,0.0,1736.1834716796875,1895.4371337890625,0.0,3811.979736328125,0.9464654326438904,1.0,0.0,3.0,1.0,0.0
17853840,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.754250168800354,0.4164018034934997,0.381844013929367,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8743718862533569,0.6599254608154297,0.6302890181541443,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.857576847076416,0.6225138306617737,0.4392007291316986,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7694832682609558,0.4433206021785736,0.4272014498710632,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.6311658024787903,0.2393591105937957,1.1169697046279907,285.08319091796875,284.95001220703125,299.8468933105469,292.5545654296875,298.3390808105469,297.21142578125,285.0872497558594,1.0,0.7318519353866577,0.6241769194602966,0.6241769194602966,1.0,1.0,-3.5976011753082275,1.5432974100112915,2.0543038845062256,0.7316371202468872,1.0,1.0,0.0,319.7397766113281,326.0,63703.99609375,0.0,4615.8798828125,1.0,279.15606689453125,283.1153869628906,295.6194152832031,299.6261901855469,293.1499938964844,293.1499938964844,278.8500061035156,33291.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443563222885132,1.0,0.0,0.0,3.842052459716797,3.8420779705047607,9.8496286682348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7626953125,0.0,1736.1834716796875,1895.4371337890625,0.0,3811.979736328125,0.9464654326438904,1.0,0.0,3.0,1.0,0.0
17853900,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.753622829914093,0.4162027835845947,0.3818502426147461,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8735743761062622,0.6596308350563049,0.6302159428596497,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8574268817901611,0.6235838532447815,0.4401030242443084,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7690286040306091,0.4435336589813232,0.4275539517402649,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6307691335678101,0.2393917143344879,1.1176148653030396,284.9818115234375,284.95001220703125,299.85064697265625,292.5733337402344,298.4167175292969,297.2108764648437,284.9761962890625,1.0,0.7327020764350891,0.780221164226532,0.780221164226532,1.0,1.0,-3.5998082160949707,1.6441596746444702,1.95564866065979,0.8320546746253967,1.0,1.0,0.0,321.0991516113281,326.0,65902.4765625,0.0,4629.5849609375,1.0,278.8950500488281,282.9735717773437,295.6829833984375,299.934326171875,293.1499938964844,293.1499938964844,278.8500061035156,33884.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578518271446228,1.0,0.0,0.0,3.877223253250122,3.877249240875244,1.0030784096670686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.1904296875,0.0,1784.1533203125,1895.4371337890625,0.0,3933.413818359375,0.9548326730728148,1.0,0.0,3.0,1.0,0.0
17853960,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7525200843811035,0.4155308306217193,0.3814830482006073,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8722934126853943,0.6588249802589417,0.6297244429588318,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8567902445793152,0.6241400837898254,0.4406764805316925,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7681479454040527,0.4433790147304535,0.4276191890239715,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.6300435662269592,0.2391943931579589,1.1174942255020142,284.9212341308594,284.95001220703125,299.8544921875,292.59228515625,298.3622741699219,297.2063293457031,284.9178466796875,1.0,0.7334741950035095,0.6241769194602966,0.6241769194602966,1.0,1.0,-3.5994038581848145,1.56516432762146,2.0342392921447754,0.7534745335578918,0.9634876847267152,0.9634876847267152,0.0,322.7688293457031,329.0,65866.25,0.0,4639.3232421875,1.0,278.8562316894531,282.9125366210937,295.68017578125,299.9340515136719,293.1499938964844,293.1499938964844,278.54998779296875,35291.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658679962158204,1.0,0.0,0.0,3.886229991912842,3.886256217956543,1.0077441174871635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.2021484375,0.0,1806.569091796875,1895.4371337890625,0.0,4004.7177734375,0.9572963118553162,1.0,0.0,3.0,1.0,0.0
17854020,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.7493600845336914,0.4133650958538055,0.3798597455024719,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8687429428100586,0.6561914086341858,0.6276498436927795,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8545644283294678,0.6243242621421814,0.4410596787929535,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7654755711555481,0.4422839879989624,0.4269380569458008,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.627811074256897,0.2382401227951049,1.1146904230117798,284.76593017578125,284.95001220703125,299.8623352050781,292.6307373046875,297.8324584960937,297.1896667480469,284.7648620605469,1.0,0.734690248966217,0.3120884597301483,0.3120884597301483,1.0,1.0,-3.5912227630615234,0.8444275856018066,2.746795177459717,0.0354934483766555,0.7597016096115112,0.7597016096115112,0.0,326.52655029296875,332.0,61019.33984375,0.0,4645.50634765625,1.0,278.5574035644531,282.7792358398437,295.6336364746094,299.7233581542969,293.1499938964844,293.1499938964844,278.8500061035156,48292.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970288872718811,1.0,0.0,0.0,3.449771881103516,3.449796199798584,7.940979571685602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6220703125,0.0,1408.5355224609375,1895.4371337890625,0.0,4043.752685546875,0.8693809509277344,1.0,0.0,3.0,1.0,0.0
17854080,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.7493600845336914,0.4133650958538055,0.3798597455024719,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8687429428100586,0.6561914086341858,0.6276498436927795,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8545644283294678,0.6243242621421814,0.4410596787929535,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7654755711555481,0.4422839879989624,0.4269380569458008,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.627811074256897,0.2382401227951049,1.1146904230117798,284.76593017578125,284.95001220703125,299.8623352050781,292.6307373046875,297.8324584960937,297.1896667480469,284.7648620605469,1.0,0.734690248966217,0.3120884597301483,0.3120884597301483,1.0,1.0,-3.5912227630615234,0.8444275856018066,2.746795177459717,0.0354934483766555,0.7597016096115112,0.7597016096115112,0.0,326.52655029296875,332.0,61019.33984375,0.0,4645.50634765625,1.0,278.5574035644531,282.7792358398437,295.6336364746094,299.7233581542969,293.1499938964844,293.1499938964844,278.8500061035156,48292.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970288872718811,1.0,0.0,0.0,3.449771881103516,3.449796199798584,7.940979571685602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6220703125,0.0,1408.5355224609375,1895.4371337890625,0.0,4043.752685546875,0.8693809509277344,1.0,0.0,3.0,1.0,0.0
17854140,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7477364540100098,0.4131564497947693,0.379282146692276,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8667267560958862,0.6555555462837219,0.6266025304794312,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8538957834243774,0.6266359686851501,0.4423280954360962,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.764106810092926,0.4425566494464874,0.4268942773342132,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6264901757240295,0.2380334883928299,1.113072395324707,284.9460754394531,284.95001220703125,299.8702087402344,292.6695861816406,297.7947082519531,297.19073486328125,284.9485778808594,1.0,0.7361826300621033,0.0,0.0,1.0,1.0,-3.5887770652771,2.343247069802601e-05,3.588753461837769,-0.807719349861145,0.837217390537262,0.837217390537262,0.0,328.83282470703125,335.0,58952.7890625,0.0,4661.55517578125,1.0,278.8395690917969,283.0072937011719,295.5654602050781,299.3147888183594,293.1499938964844,293.1499938964844,279.1499938964844,37681.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431235790252686,1.0,0.0,0.0,3.377516269683838,3.377537965774536,7.611814680785756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.55908203125,0.0,1262.2655029296875,1895.4371337890625,0.0,3800.80810546875,0.8471554517745972,1.0,0.0,3.0,1.0,0.0
17854200,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7477364540100098,0.4131564497947693,0.379282146692276,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8667267560958862,0.6555555462837219,0.6266025304794312,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8538957834243774,0.6266359686851501,0.4423280954360962,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.764106810092926,0.4425566494464874,0.4268942773342132,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6264901757240295,0.2380334883928299,1.113072395324707,284.9460754394531,284.95001220703125,299.8702087402344,292.6695861816406,297.7947082519531,297.19073486328125,284.9485778808594,1.0,0.7361826300621033,0.0,0.0,1.0,1.0,-3.5887770652771,2.343247069802601e-05,3.588753461837769,-0.807719349861145,0.837217390537262,0.837217390537262,0.0,328.83282470703125,335.0,58952.7890625,0.0,4661.55517578125,1.0,278.8395690917969,283.0072937011719,295.5654602050781,299.3147888183594,293.1499938964844,293.1499938964844,279.1499938964844,37681.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431235790252686,1.0,0.0,0.0,3.377516269683838,3.377537965774536,7.611814680785756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.55908203125,0.0,1262.2655029296875,1895.4371337890625,0.0,3800.80810546875,0.8471554517745972,1.0,0.0,3.0,1.0,0.0
17854260,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.746813952922821,0.4136076867580414,0.3797525763511657,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8653607368469238,0.6557812690734863,0.6268483400344849,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.853790819644928,0.6295883059501648,0.4444318115711212,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7633753418922424,0.4435434937477112,0.4278502762317657,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6257877349853516,0.2383921295404434,1.114790678024292,285.0175170898437,284.95001220703125,299.8779296875,292.7086181640625,297.80596923828125,297.197998046875,285.0163269042969,1.0,0.737744927406311,0.311338871717453,0.311338871717453,1.0,1.0,-3.595397472381592,0.778422474861145,2.816974878311157,-0.0313580706715583,0.9261003732681274,0.9261003732681274,0.0,331.81207275390625,338.0,58698.328125,0.0,4690.16943359375,1.0,279.1398010253906,283.0936279296875,295.643310546875,299.3392639160156,293.1499938964844,293.1499938964844,278.8500061035156,32330.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271754026412964,1.0,0.0,0.0,3.550100088119507,3.5501224994659424,8.409583074353577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5771484375,0.0,1398.1339111328125,1895.4371337890625,0.0,3655.223876953125,0.8802770972251892,1.0,0.0,3.0,1.0,0.0
17854320,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.746813952922821,0.4136076867580414,0.3797525763511657,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8653607368469238,0.6557812690734863,0.6268483400344849,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.853790819644928,0.6295883059501648,0.4444318115711212,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7633753418922424,0.4435434937477112,0.4278502762317657,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6257877349853516,0.2383921295404434,1.114790678024292,285.0175170898437,284.95001220703125,299.8779296875,292.7086181640625,297.80596923828125,297.197998046875,285.0163269042969,1.0,0.737744927406311,0.311338871717453,0.311338871717453,1.0,1.0,-3.595397472381592,0.778422474861145,2.816974878311157,-0.0313580706715583,0.9261003732681274,0.9261003732681274,0.0,331.81207275390625,338.0,58698.328125,0.0,4690.16943359375,1.0,279.1398010253906,283.0936279296875,295.643310546875,299.3392639160156,293.1499938964844,293.1499938964844,278.8500061035156,32330.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271754026412964,1.0,0.0,0.0,3.550100088119507,3.5501224994659424,8.409583074353577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5771484375,0.0,1398.1339111328125,1895.4371337890625,0.0,3655.223876953125,0.8802770972251892,1.0,0.0,3.0,1.0,0.0
17854380,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7454961538314819,0.4134443700313568,0.3797442018985748,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8636630177497864,0.6553779244422913,0.6266255378723145,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8532799482345581,0.6318207383155823,0.4460830390453338,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7623758316040039,0.4441203773021698,0.428533524274826,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.624941885471344,0.2385684549808502,1.1161744594573977,285.05828857421875,284.95001220703125,299.8852233886719,292.7474975585937,298.3473815917969,297.1994323730469,285.0592956542969,1.0,0.7392258048057556,0.622677743434906,0.622677743434906,1.0,1.0,-3.599594831466675,1.5423592329025269,2.0572354793548584,0.7312971949577332,0.9971052408218384,0.9971052408218384,0.0,334.9171142578125,341.0,64837.34765625,0.0,4714.72314453125,1.0,278.8583984375,283.0621337890625,295.8072509765625,299.8758239746094,293.1499938964844,293.1499938964844,278.54998779296875,31366.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415808320045472,1.0,0.0,0.0,3.688946723937988,3.6889703273773193,9.080255267690518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.03515625,0.0,1541.892578125,1895.4371337890625,0.0,3786.80908203125,0.9111199378967284,1.0,0.0,3.0,1.0,0.0
17854440,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7454961538314819,0.4134443700313568,0.3797442018985748,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8636630177497864,0.6553779244422913,0.6266255378723145,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8532799482345581,0.6318207383155823,0.4460830390453338,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7623758316040039,0.4441203773021698,0.428533524274826,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.624941885471344,0.2385684549808502,1.1161744594573977,285.05828857421875,284.95001220703125,299.8852233886719,292.7474975585937,298.3473815917969,297.1994323730469,285.0592956542969,1.0,0.7392258048057556,0.622677743434906,0.622677743434906,1.0,1.0,-3.599594831466675,1.5423592329025269,2.0572354793548584,0.7312971949577332,0.9971052408218384,0.9971052408218384,0.0,334.9171142578125,341.0,64837.34765625,0.0,4714.72314453125,1.0,278.8583984375,283.0621337890625,295.8072509765625,299.8758239746094,293.1499938964844,293.1499938964844,278.54998779296875,31366.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415808320045472,1.0,0.0,0.0,3.688946723937988,3.6889703273773193,9.080255267690518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.03515625,0.0,1541.892578125,1895.4371337890625,0.0,3786.80908203125,0.9111199378967284,1.0,0.0,3.0,1.0,0.0
17854500,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7449039816856384,0.4131293296813965,0.3797268569469452,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8628922700881958,0.6549182534217834,0.6264853477478027,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8530975580215454,0.6326531767845154,0.4468909502029419,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7619414925575256,0.4442304074764251,0.428852766752243,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.624569833278656,0.238561064004898,1.1168142557144165,284.936767578125,284.95001220703125,299.888671875,292.76678466796875,298.4268798828125,297.19842529296875,284.93243408203125,1.0,0.7400336265563965,0.7783471345901489,0.7783471345901489,1.0,1.0,-3.6015357971191406,1.6442290544509888,1.957306742668152,0.8327944278717041,0.9338067173957824,0.9338067173957824,0.0,336.2838134765625,341.0,67082.0703125,0.0,4727.7822265625,1.0,278.5985412597656,282.9057006835937,295.878662109375,300.2088317871094,293.1499938964844,293.1499938964844,278.54998779296875,33717.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557198882102966,1.0,0.0,0.0,3.733777284622192,3.73380184173584,9.30229532514204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.080078125,0.0,1610.9156494140625,1895.4371337890625,0.0,3914.34228515625,0.9211687445640564,1.0,0.0,3.0,1.0,0.0
17854560,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7438085079193115,0.4124311208724975,0.3792874217033386,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8616111278533936,0.6540364027023315,0.6258716583251953,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8523972630500793,0.6330727934837341,0.4473273158073425,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.761051595211029,0.4440254271030426,0.4288395941257477,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6238354444503784,0.2383489459753036,1.1165577173233032,284.9026794433594,284.95001220703125,299.8919372558594,292.78594970703125,298.3705749511719,297.1939697265625,284.900146484375,1.0,0.7407426238059998,0.622677743434906,0.622677743434906,1.0,1.0,-3.600473403930664,1.5640159845352173,2.0364575386047363,0.7531240582466125,0.9006265997886658,0.9006265997886658,0.0,337.9971923828125,344.0,66816.5546875,0.0,4735.94775390625,1.0,278.55731201171875,282.8702392578125,295.8749694824219,300.1988830566406,293.1499938964844,293.1499938964844,278.25,36264.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638381600379944,1.0,0.0,0.0,3.706353902816773,3.70637845993042,9.166151926365274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.3193359375,0.0,1598.784423828125,1895.4371337890625,0.0,3986.724853515625,0.9174792766571044,1.0,0.0,3.0,1.0,0.0
17854620,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.741105318069458,0.4105691909790039,0.3778376877307892,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8585176467895508,0.6516445875167847,0.623906672000885,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8504898548126221,0.6333626508712769,0.4477033913135528,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7587578296661377,0.4431076645851135,0.4282369315624237,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.6218737363815308,0.2375427633523941,1.1141164302825928,284.7867736816406,284.95001220703125,299.8978271484375,292.8236694335937,297.8313293457031,297.1807556152344,284.7848205566406,1.0,0.7419493198394775,0.311338871717453,0.311338871717453,1.0,1.0,-3.593151092529297,0.8424465656280518,2.750704526901245,0.0340633429586887,0.7304683327674866,0.7304683327674866,0.0,341.5112609863281,347.0,61329.05859375,0.0,4742.845703125,1.0,278.2595520019531,282.7707824707031,295.8191833496094,299.94287109375,293.1499938964844,293.1499938964844,278.54998779296875,47947.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666079878807068,1.0,0.0,0.0,3.245001554489136,3.245023965835572,7.026242201391142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.416015625,0.0,1207.01513671875,1895.4371337890625,0.0,4011.266357421875,0.8249369859695435,1.0,0.0,3.0,1.0,0.0
17854680,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.741105318069458,0.4105691909790039,0.3778376877307892,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8585176467895508,0.6516445875167847,0.623906672000885,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8504898548126221,0.6333626508712769,0.4477033913135528,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7587578296661377,0.4431076645851135,0.4282369315624237,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.6218737363815308,0.2375427633523941,1.1141164302825928,284.7867736816406,284.95001220703125,299.8978271484375,292.8236694335937,297.8313293457031,297.1807556152344,284.7848205566406,1.0,0.7419493198394775,0.311338871717453,0.311338871717453,1.0,1.0,-3.593151092529297,0.8424465656280518,2.750704526901245,0.0340633429586887,0.7304683327674866,0.7304683327674866,0.0,341.5112609863281,347.0,61329.05859375,0.0,4742.845703125,1.0,278.2595520019531,282.7707824707031,295.8191833496094,299.94287109375,293.1499938964844,293.1499938964844,278.54998779296875,47947.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666079878807068,1.0,0.0,0.0,3.245001554489136,3.245023965835572,7.026242201391142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.416015625,0.0,1207.01513671875,1895.4371337890625,0.0,4011.266357421875,0.8249369859695435,1.0,0.0,3.0,1.0,0.0
17854740,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7397156953811646,0.4103860259056091,0.3773737251758575,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8567350506782532,0.6509795784950256,0.622934103012085,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8499253392219543,0.6355005502700806,0.4489233791828155,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7575912475585938,0.4433920979499817,0.4282722473144531,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6207312941551208,0.2374117970466613,1.1130106449127195,284.9547424316406,284.95001220703125,299.9027099609375,292.86041259765625,297.79510498046875,297.18243408203125,284.95654296875,1.0,0.7434983253479004,0.0,0.0,1.0,1.0,-3.591586112976074,2.339916318305768e-05,3.5915627479553223,-0.8073476552963257,0.8084776997566223,0.8084776997566223,0.0,343.7598876953125,335.0,59341.3984375,0.0,4760.94970703125,1.0,278.5374755859375,282.9861145019531,295.75341796875,299.5294494628906,293.1499938964844,293.1499938964844,278.8500061035156,37334.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389270544052124,1.0,0.0,0.0,3.186114549636841,3.1861348152160645,6.773546488147986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.6044921875,0.0,1084.4346923828125,1895.4371337890625,0.0,3762.684326171875,0.8050059080123901,1.0,0.0,3.0,1.0,0.0
17854800,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7397156953811646,0.4103860259056091,0.3773737251758575,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8567350506782532,0.6509795784950256,0.622934103012085,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8499253392219543,0.6355005502700806,0.4489233791828155,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7575912475585938,0.4433920979499817,0.4282722473144531,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6207312941551208,0.2374117970466613,1.1130106449127195,284.9547424316406,284.95001220703125,299.9027099609375,292.86041259765625,297.79510498046875,297.18243408203125,284.95654296875,1.0,0.7434983253479004,0.0,0.0,1.0,1.0,-3.591586112976074,2.339916318305768e-05,3.5915627479553223,-0.8073476552963257,0.8084776997566223,0.8084776997566223,0.0,343.7598876953125,335.0,59341.3984375,0.0,4760.94970703125,1.0,278.5374755859375,282.9861145019531,295.75341796875,299.5294494628906,293.1499938964844,293.1499938964844,278.8500061035156,37334.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389270544052124,1.0,0.0,0.0,3.186114549636841,3.1861348152160645,6.773546488147986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.6044921875,0.0,1084.4346923828125,1895.4371337890625,0.0,3762.684326171875,0.8050059080123901,1.0,0.0,3.0,1.0,0.0
17854860,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7417475581169128,0.4106743037700653,0.3774689733982086,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8590258955955505,0.6509315371513367,0.6226959228515625,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8532924056053162,0.6380699276924133,0.4505890905857086,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7600369453430176,0.4442095756530761,0.4288302063941955,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6224786639213562,0.2377326488494873,1.1133623123168943,285.0017395019531,284.95001220703125,299.9064025878906,292.8958435058594,297.80328369140625,297.1885681152344,285.0006408691406,1.0,0.7409892678260803,0.3097532987594604,0.3097532987594604,1.0,1.0,-3.594531297683716,0.773189127445221,2.8213419914245605,-0.0353472791612148,0.8755651712417603,0.8755651712417603,0.0,339.6553039550781,323.0,59187.2265625,0.0,4735.9404296875,1.0,278.8376770019531,283.0516662597656,295.8327941894531,299.5640869140625,293.1499938964844,293.1499938964844,279.1499938964844,32595.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236255288124084,1.0,0.0,0.0,3.358325481414795,3.3583462238311768,7.525561045440554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.0458984375,0.0,1208.797119140625,1895.4371337890625,0.0,3622.578857421875,0.8375241160392761,1.0,0.0,3.0,1.0,0.0
17854920,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7417475581169128,0.4106743037700653,0.3774689733982086,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8590258955955505,0.6509315371513367,0.6226959228515625,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8532924056053162,0.6380699276924133,0.4505890905857086,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7600369453430176,0.4442095756530761,0.4288302063941955,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6224786639213562,0.2377326488494873,1.1133623123168943,285.0017395019531,284.95001220703125,299.9064025878906,292.8958435058594,297.80328369140625,297.1885681152344,285.0006408691406,1.0,0.7409892678260803,0.3097532987594604,0.3097532987594604,1.0,1.0,-3.594531297683716,0.773189127445221,2.8213419914245605,-0.0353472791612148,0.8755651712417603,0.8755651712417603,0.0,339.6553039550781,323.0,59187.2265625,0.0,4735.9404296875,1.0,278.8376770019531,283.0516662597656,295.8327941894531,299.5640869140625,293.1499938964844,293.1499938964844,279.1499938964844,32595.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236255288124084,1.0,0.0,0.0,3.358325481414795,3.3583462238311768,7.525561045440554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.0458984375,0.0,1208.797119140625,1895.4371337890625,0.0,3622.578857421875,0.8375241160392761,1.0,0.0,3.0,1.0,0.0
17854980,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.7463065981864929,0.4119805097579956,0.3778594732284546,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8643258810043335,0.6519532799720764,0.6228168606758118,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8596181869506836,0.6417114734649658,0.452477365732193,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.7651662230491638,0.445844829082489,0.429650068283081,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.6263079643249512,0.2386358976364135,1.1145639419555664,285.2954406738281,284.95001220703125,299.9086303710937,292.9297180175781,298.3558044433594,297.201416015625,285.2999572753906,1.0,0.7369688153266907,0.6195065975189209,0.6195065975189209,1.0,1.0,-3.599837303161621,1.5387139320373535,2.061123371124268,0.7284361720085144,1.0,1.0,0.0,330.806640625,311.0,63571.78125,0.0,4690.166015625,1.0,279.1401672363281,283.3250427246094,295.94696044921875,299.86199951171875,293.1499938964844,293.1499938964844,278.8500061035156,29676.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237139225006104,1.0,0.0,0.0,3.6259729862213135,3.625995635986328,8.772885280450282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.9169921875,0.0,1459.599365234375,1895.4371337890625,0.0,3623.392578125,0.8951122164726257,1.0,0.0,3.0,1.0,0.0
17855040,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.7463065981864929,0.4119805097579956,0.3778594732284546,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8643258810043335,0.6519532799720764,0.6228168606758118,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8596181869506836,0.6417114734649658,0.452477365732193,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.7651662230491638,0.445844829082489,0.429650068283081,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.6263079643249512,0.2386358976364135,1.1145639419555664,285.2954406738281,284.95001220703125,299.9086303710937,292.9297180175781,298.3558044433594,297.201416015625,285.2999572753906,1.0,0.7369688153266907,0.6195065975189209,0.6195065975189209,1.0,1.0,-3.599837303161621,1.5387139320373535,2.061123371124268,0.7284361720085144,1.0,1.0,0.0,330.806640625,311.0,63571.78125,0.0,4690.166015625,1.0,279.1401672363281,283.3250427246094,295.94696044921875,299.86199951171875,293.1499938964844,293.1499938964844,278.8500061035156,29676.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237139225006104,1.0,0.0,0.0,3.6259729862213135,3.625995635986328,8.772885280450282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.9169921875,0.0,1459.599365234375,1895.4371337890625,0.0,3623.392578125,0.8951122164726257,1.0,0.0,3.0,1.0,0.0
17855100,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.7494959235191345,0.4124962985515594,0.3783746063709259,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8679976463317871,0.6523454189300537,0.6232418417930603,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.863788366317749,0.6432937979698181,0.4536591470241546,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.7686614394187927,0.4466263949871063,0.4303433299064636,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.6289480328559875,0.2391422688961029,1.1161432266235352,285.1890869140625,284.95001220703125,299.9091491699219,292.94598388671875,298.44000244140625,297.2068176269531,285.1818542480469,1.0,0.7349086999893188,0.7743833065032959,0.7743833065032959,1.0,1.0,-3.605128765106201,1.644551396369934,1.960577368736267,0.833134114742279,1.0,1.0,0.0,325.24395751953125,311.0,66119.1015625,0.0,4669.89453125,1.0,278.8970031738281,283.1777038574219,296.0513916015625,300.2784423828125,293.1499938964844,293.1499938964844,278.8500061035156,31014.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391090869903564,1.0,0.0,0.0,3.709444522857666,3.709468126296997,9.181445079775584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.509765625,0.0,1562.4066162109375,1895.4371337890625,0.0,3764.3408203125,0.914882481098175,1.0,0.0,3.0,1.0,0.0
17855160,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7520241737365723,0.4121633768081665,0.3782106041908264,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8710400462150574,0.651846706867218,0.6229338049888611,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8672993183135986,0.6439344882965088,0.4542276561260223,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.771605908870697,0.4467690587043762,0.4305365979671478,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6311689019203186,0.2392786294221878,1.1165260076522827,285.0920715332031,284.95001220703125,299.90924072265625,292.96173095703125,298.3818359375,297.2052001953125,285.0850830078125,1.0,0.7325872182846069,0.6195065975189209,0.6195065975189209,1.0,1.0,-3.605950117111206,1.5631688833236694,2.042781352996826,0.7519211173057556,1.0,1.0,0.0,320.0858459472656,299.0,66405.421875,0.0,4641.0263671875,1.0,278.8582763671875,283.0780029296875,296.0652770996094,300.3408508300781,293.1499938964844,293.1499938964844,278.54998779296875,32093.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498361945152284,1.0,0.0,0.0,3.773388147354126,3.773412704467773,9.500714099885954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.6533203125,0.0,1644.607177734375,1895.4371337890625,0.0,3861.486083984375,0.9301137924194336,1.0,0.0,3.0,1.0,0.0
17855220,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.7551631331443787,0.4093624949455261,0.3759567737579345,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.8752591013908386,0.648466169834137,0.6201192736625671,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.872483491897583,0.6428835988044739,0.4537300169467926,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.7757862210273743,0.4452505707740783,0.4293018281459808,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.6342073082923889,0.238372191786766,1.112570881843567,284.7530822753906,284.95001220703125,299.9079895019531,292.9915771484375,297.83428955078125,297.1846008300781,284.7520446777344,1.0,0.726939857006073,0.3097532987594604,0.3097532987594604,1.0,1.0,-3.59302306175232,0.8370768427848816,2.755946159362793,0.0297814439982175,0.7743412256240845,0.7743412256240845,0.0,310.6819763183594,287.0,62073.2421875,0.0,4553.322265625,1.0,278.55780029296875,282.7679443359375,296.02294921875,300.2033996582031,293.1499938964844,293.1499938964844,278.8500061035156,46221.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604122638702391,1.0,0.0,0.0,3.518595695495605,3.518620491027832,8.260989261543727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0654296875,0.0,1465.556640625,1895.4371337890625,0.0,3956.259765625,0.8810363411903381,1.0,0.0,3.0,1.0,0.0
17855280,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.7551631331443787,0.4093624949455261,0.3759567737579345,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.8752591013908386,0.648466169834137,0.6201192736625671,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.872483491897583,0.6428835988044739,0.4537300169467926,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.7757862210273743,0.4452505707740783,0.4293018281459808,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.6342073082923889,0.238372191786766,1.112570881843567,284.7530822753906,284.95001220703125,299.9079895019531,292.9915771484375,297.83428955078125,297.1846008300781,284.7520446777344,1.0,0.726939857006073,0.3097532987594604,0.3097532987594604,1.0,1.0,-3.59302306175232,0.8370768427848816,2.755946159362793,0.0297814439982175,0.7743412256240845,0.7743412256240845,0.0,310.6819763183594,287.0,62073.2421875,0.0,4553.322265625,1.0,278.55780029296875,282.7679443359375,296.02294921875,300.2033996582031,293.1499938964844,293.1499938964844,278.8500061035156,46221.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604122638702391,1.0,0.0,0.0,3.518595695495605,3.518620491027832,8.260989261543727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0654296875,0.0,1465.556640625,1895.4371337890625,0.0,3956.259765625,0.8810363411903381,1.0,0.0,3.0,1.0,0.0
17855340,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7598223090171814,0.4085539877414703,0.3741728663444519,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8810538649559021,0.6469253301620483,0.6175576448440552,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8794512152671814,0.6441011428833008,0.4536925554275512,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7812722325325012,0.4449141323566437,0.4280740916728973,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.638034462928772,0.2379777878522873,1.1075241565704346,284.9333801269531,284.95001220703125,299.9046630859375,293.0189819335937,297.7926025390625,297.1796569824219,284.9364624023437,1.0,0.7207258939743042,0.0,0.0,1.0,1.0,-3.580178022384644,2.3110731490305625e-05,3.5801548957824707,-0.803867518901825,0.844936192035675,0.844936192035675,0.0,299.4985046386719,275.0,59695.19921875,0.0,4458.27490234375,1.0,278.8402099609375,282.9906921386719,295.92706298828125,299.7397766113281,293.1499938964844,293.1499938964844,279.1499938964844,37775.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935559868812561,1.0,0.0,0.0,3.432098150253296,3.4321203231811523,7.859821380407084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.19140625,0.0,1316.47509765625,1895.4371337890625,0.0,3731.99560546875,0.8589789867401123,1.0,0.0,3.0,1.0,0.0
17855400,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7598223090171814,0.4085539877414703,0.3741728663444519,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8810538649559021,0.6469253301620483,0.6175576448440552,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8794512152671814,0.6441011428833008,0.4536925554275512,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7812722325325012,0.4449141323566437,0.4280740916728973,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.638034462928772,0.2379777878522873,1.1075241565704346,284.9333801269531,284.95001220703125,299.9046630859375,293.0189819335937,297.7926025390625,297.1796569824219,284.9364624023437,1.0,0.7207258939743042,0.0,0.0,1.0,1.0,-3.580178022384644,2.3110731490305625e-05,3.5801548957824707,-0.803867518901825,0.844936192035675,0.844936192035675,0.0,299.4985046386719,275.0,59695.19921875,0.0,4458.27490234375,1.0,278.8402099609375,282.9906921386719,295.92706298828125,299.7397766113281,293.1499938964844,293.1499938964844,279.1499938964844,37775.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935559868812561,1.0,0.0,0.0,3.432098150253296,3.4321203231811523,7.859821380407084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.19140625,0.0,1316.47509765625,1895.4371337890625,0.0,3731.99560546875,0.8589789867401123,1.0,0.0,3.0,1.0,0.0
17855460,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7667351961135864,0.4089418053627014,0.3739698529243469,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8891098499298096,0.6467727422714233,0.616793692111969,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.888708233833313,0.646543025970459,0.4549615383148193,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7888256907463074,0.4456691443920135,0.428180456161499,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6435692310333252,0.238363042473793,1.106477975845337,285.0099792480469,284.95001220703125,299.89910888671875,293.0436706542969,297.7982788085937,297.185791015625,285.0086364746094,1.0,0.7144174575805664,0.3112660944461822,0.3112660944461822,1.0,1.0,-3.5794215202331543,0.7737377882003784,2.805683851242065,-0.0306675415486097,0.93205064535141,0.93205064535141,0.0,287.89434814453125,263.0,59307.0234375,0.0,4377.2548828125,1.0,279.1402893066406,283.088623046875,295.9822692871094,299.7278747558594,293.1499938964844,293.1499938964844,278.8500061035156,32631.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202193021774292,1.0,0.0,0.0,3.591760635375977,3.5917835235595703,8.608115535935212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.07421875,0.0,1444.533203125,1895.4371337890625,0.0,3591.18212890625,0.8898102641105652,1.0,0.0,3.0,1.0,0.0
17855520,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7667351961135864,0.4089418053627014,0.3739698529243469,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8891098499298096,0.6467727422714233,0.616793692111969,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.888708233833313,0.646543025970459,0.4549615383148193,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7888256907463074,0.4456691443920135,0.428180456161499,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6435692310333252,0.238363042473793,1.106477975845337,285.0099792480469,284.95001220703125,299.89910888671875,293.0436706542969,297.7982788085937,297.185791015625,285.0086364746094,1.0,0.7144174575805664,0.3112660944461822,0.3112660944461822,1.0,1.0,-3.5794215202331543,0.7737377882003784,2.805683851242065,-0.0306675415486097,0.93205064535141,0.93205064535141,0.0,287.89434814453125,263.0,59307.0234375,0.0,4377.2548828125,1.0,279.1402893066406,283.088623046875,295.9822692871094,299.7278747558594,293.1499938964844,293.1499938964844,278.8500061035156,32631.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202193021774292,1.0,0.0,0.0,3.591760635375977,3.5917835235595703,8.608115535935212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.07421875,0.0,1444.533203125,1895.4371337890625,0.0,3591.18212890625,0.8898102641105652,1.0,0.0,3.0,1.0,0.0
