time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855580,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7741894125938416,0.4089183211326599,0.3734919130802154,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8978429436683655,0.6462461352348328,0.6158186793327332,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8985744714736938,0.648441731929779,0.4559207260608673,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7970173358917236,0.4462071657180786,0.4282025396823883,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6497957706451416,0.2387185096740722,1.1057426929473877,285.0662841796875,284.95001220703125,299.8910522460937,293.0653381347656,298.3432006835937,297.1883850097656,285.0677185058594,1.0,0.70801842212677,0.6225321888923645,0.6225321888923645,1.0,1.0,-3.577969551086426,1.5322688817977903,2.0457005500793457,0.7277231812477112,1.0,1.0,0.0,276.0501708984375,251.0,65804.4765625,0.0,4294.81103515625,1.0,278.858154296875,283.0815734863281,296.1289978027344,300.2618103027344,293.1499938964844,293.1499938964844,278.54998779296875,31504.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352526664733888,1.0,0.0,0.0,3.725540161132813,3.725564002990722,9.261296440854494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.4697265625,0.0,1584.511474609375,1895.4371337890625,0.0,3729.19140625,0.9193758368492126,1.0,0.0,3.0,1.0,0.0
17855640,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7741894125938416,0.4089183211326599,0.3734919130802154,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8978429436683655,0.6462461352348328,0.6158186793327332,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8985744714736938,0.648441731929779,0.4559207260608673,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7970173358917236,0.4462071657180786,0.4282025396823883,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6497957706451416,0.2387185096740722,1.1057426929473877,285.0662841796875,284.95001220703125,299.8910522460937,293.0653381347656,298.3432006835937,297.1883850097656,285.0677185058594,1.0,0.70801842212677,0.6225321888923645,0.6225321888923645,1.0,1.0,-3.577969551086426,1.5322688817977903,2.0457005500793457,0.7277231812477112,1.0,1.0,0.0,276.0501708984375,251.0,65804.4765625,0.0,4294.81103515625,1.0,278.858154296875,283.0815734863281,296.1289978027344,300.2618103027344,293.1499938964844,293.1499938964844,278.54998779296875,31504.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352526664733888,1.0,0.0,0.0,3.725540161132813,3.725564002990722,9.261296440854494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.4697265625,0.0,1584.511474609375,1895.4371337890625,0.0,3729.19140625,0.9193758368492126,1.0,0.0,3.0,1.0,0.0
17855700,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7783637642860413,0.4087262451648712,0.3732959032058716,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9026868343353271,0.6457943916320801,0.6153785586357117,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9039984941482544,0.6491478085517883,0.456427127122879,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8015363812446594,0.4463521838188171,0.4282515048980713,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6533159017562866,0.2388497292995453,1.1055539846420288,284.9468688964844,284.95001220703125,299.88604736328125,293.074951171875,298.4199523925781,297.1883239746094,284.9415588378906,1.0,0.7049071788787842,0.7781652212142944,0.7781652212142944,1.0,1.0,-3.5776493549346924,1.6325713396072388,1.945077896118164,0.8280975818634033,0.9509241580963136,0.9509241580963136,0.0,269.8731384277344,251.0,68090.7109375,0.0,4255.451171875,1.0,278.5976867675781,282.92657470703125,296.190673828125,300.5919189453125,293.1499938964844,293.1499938964844,278.54998779296875,33485.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497902393341064,1.0,0.0,0.0,3.772231578826904,3.772256374359131,9.494890491623664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5234375,0.0,1654.012451171875,1895.4371337890625,0.0,3861.072021484375,0.9298993945121764,1.0,0.0,3.0,1.0,0.0
17855760,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7820068597793579,0.4081125855445862,0.3726759254932403,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9071113467216492,0.6448743939399719,0.6144631505012512,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9090662002563475,0.6493532657623291,0.4565317034721374,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8055770993232727,0.4461486637592315,0.4279661774635315,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6565024852752686,0.2387672215700149,1.1045211553573608,284.9014587402344,284.95001220703125,299.8803405761719,293.0837097167969,298.35986328125,297.1844177246094,284.8983764648437,1.0,0.701696515083313,0.6225321888923645,0.6225321888923645,1.0,1.0,-3.574346780776977,1.551789402961731,2.022557258605957,0.748309850692749,0.9114713072776794,0.9114713072776794,0.0,264.07763671875,239.0,67757.640625,0.0,4211.89697265625,1.0,278.5570678710937,282.8812866210937,296.1766967773437,300.5729064941406,293.1499938964844,293.1499938964844,278.25,36121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583123326301576,1.0,0.0,0.0,3.749388694763184,3.749413728713989,9.380245842294244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.5517578125,0.0,1647.5106201171875,1895.4371337890625,0.0,3937.52734375,0.9269481897354126,1.0,0.0,3.0,1.0,0.0
17855820,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7888013124465942,0.4063243865966797,0.3707627356052398,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9159610271453856,0.6423182487487793,0.6117851734161377,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.919255256652832,0.6490662693977356,0.456106424331665,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8129630088806152,0.445163756608963,0.4267381727695465,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.662520170211792,0.2381895631551742,1.1003947257995603,284.7752990722656,284.95001220703125,299.8667297363281,293.09844970703125,297.81561279296875,297.1722412109375,284.77313232421875,1.0,0.6949968338012695,0.3112660944461822,0.3112660944461822,1.0,1.0,-3.5618667602539062,0.8330965042114258,2.7287702560424805,0.0331723690032959,0.7282739281654358,0.7282739281654358,0.0,252.7292633056641,227.0,61670.54296875,0.0,4115.6572265625,1.0,278.2592163085937,282.7727966308594,296.09429931640625,300.2625427246094,293.1499938964844,293.1499938964844,278.54998779296875,48744.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612252116203308,1.0,0.0,0.0,3.2615888118743896,3.2616117000579834,7.098257697180088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8056640625,0.0,1227.6610107421875,1895.4371337890625,0.0,3963.500244140625,0.8291614055633545,1.0,0.0,3.0,1.0,0.0
17855880,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7888013124465942,0.4063243865966797,0.3707627356052398,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9159610271453856,0.6423182487487793,0.6117851734161377,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.919255256652832,0.6490662693977356,0.456106424331665,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8129630088806152,0.445163756608963,0.4267381727695465,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.662520170211792,0.2381895631551742,1.1003947257995603,284.7752990722656,284.95001220703125,299.8667297363281,293.09844970703125,297.81561279296875,297.1722412109375,284.77313232421875,1.0,0.6949968338012695,0.3112660944461822,0.3112660944461822,1.0,1.0,-3.5618667602539062,0.8330965042114258,2.7287702560424805,0.0331723690032959,0.7282739281654358,0.7282739281654358,0.0,252.7292633056641,227.0,61670.54296875,0.0,4115.6572265625,1.0,278.2592163085937,282.7727966308594,296.09429931640625,300.2625427246094,293.1499938964844,293.1499938964844,278.54998779296875,48744.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612252116203308,1.0,0.0,0.0,3.2615888118743896,3.2616117000579834,7.098257697180088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8056640625,0.0,1227.6610107421875,1895.4371337890625,0.0,3963.500244140625,0.8291614055633545,1.0,0.0,3.0,1.0,0.0
17855940,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7983278632164001,0.4062940776348114,0.3698629140853882,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9283568263053894,0.6415625810623169,0.6101285219192505,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9330942034721376,0.6507745385169983,0.4565722346305847,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8222992420196533,0.4454514980316162,0.4261774718761444,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6706320643424988,0.238332599401474,1.0976970195770264,284.95074462890625,284.95001220703125,299.8500061035156,293.1093444824219,297.7762451171875,297.1742858886719,284.9532470703125,1.0,0.6886000037193298,0.0,0.0,1.0,1.0,-3.5554230213165283,2.292818135174457e-05,3.5554001331329346,-0.7979407906532288,0.8062450885772705,0.8062450885772705,0.0,240.0325164794922,215.0,59367.640625,0.0,4030.1572265625,1.0,278.5375061035156,282.9882507324219,296.0005187988281,299.7911071777344,293.1499938964844,293.1499938964844,278.8500061035156,37782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330296516418456,1.0,0.0,0.0,3.184758424758911,3.184778451919556,6.767780860172934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6875,0.0,1086.1865234375,1895.4371337890625,0.0,3708.879638671875,0.8052878379821777,1.0,0.0,3.0,1.0,0.0
17856000,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7983278632164001,0.4062940776348114,0.3698629140853882,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9283568263053894,0.6415625810623169,0.6101285219192505,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9330942034721376,0.6507745385169983,0.4565722346305847,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8222992420196533,0.4454514980316162,0.4261774718761444,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6706320643424988,0.238332599401474,1.0976970195770264,284.95074462890625,284.95001220703125,299.8500061035156,293.1093444824219,297.7762451171875,297.1742858886719,284.9532470703125,1.0,0.6886000037193298,0.0,0.0,1.0,1.0,-3.5554230213165283,2.292818135174457e-05,3.5554001331329346,-0.7979407906532288,0.8062450885772705,0.8062450885772705,0.0,240.0325164794922,215.0,59367.640625,0.0,4030.1572265625,1.0,278.5375061035156,282.9882507324219,296.0005187988281,299.7911071777344,293.1499938964844,293.1499938964844,278.8500061035156,37782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330296516418456,1.0,0.0,0.0,3.184758424758911,3.184778451919556,6.767780860172934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6875,0.0,1086.1865234375,1895.4371337890625,0.0,3708.879638671875,0.8052878379821777,1.0,0.0,3.0,1.0,0.0
17856060,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8091802000999451,0.4067491888999939,0.3698284029960632,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9423584938049316,0.6414451599121094,0.6095269322395325,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9482644200325012,0.6529354453086853,0.4577415287494659,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8326987624168396,0.446290522813797,0.4264581799507141,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6801763772964478,0.2389495521783828,1.097947120666504,284.9974060058594,284.95001220703125,299.8315124511719,293.1181640625,297.7784118652344,297.18096923828125,284.9963073730469,1.0,0.6821856498718262,0.3098085820674896,0.3098085820674896,1.0,1.0,-3.5567080974578857,0.7629556059837341,2.793752431869507,-0.0359738208353519,0.8707389235496521,0.8707389235496521,0.0,228.18133544921875,203.0,59169.25,0.0,3953.6923828125,1.0,278.837646484375,283.05828857421875,296.0554504394531,299.7954406738281,293.1499938964844,293.1499938964844,279.1499938964844,32858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177671074867249,1.0,0.0,0.0,3.351726531982422,3.351747274398804,7.496015541619272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3984375,0.0,1204.3663330078125,1895.4371337890625,0.0,3568.537841796875,0.8362312912940979,1.0,0.0,3.0,1.0,0.0
17856120,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8091802000999451,0.4067491888999939,0.3698284029960632,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9423584938049316,0.6414451599121094,0.6095269322395325,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9482644200325012,0.6529354453086853,0.4577415287494659,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8326987624168396,0.446290522813797,0.4264581799507141,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6801763772964478,0.2389495521783828,1.097947120666504,284.9974060058594,284.95001220703125,299.8315124511719,293.1181640625,297.7784118652344,297.18096923828125,284.9963073730469,1.0,0.6821856498718262,0.3098085820674896,0.3098085820674896,1.0,1.0,-3.5567080974578857,0.7629556059837341,2.793752431869507,-0.0359738208353519,0.8707389235496521,0.8707389235496521,0.0,228.18133544921875,203.0,59169.25,0.0,3953.6923828125,1.0,278.837646484375,283.05828857421875,296.0554504394531,299.7954406738281,293.1499938964844,293.1499938964844,279.1499938964844,32858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177671074867249,1.0,0.0,0.0,3.351726531982422,3.351747274398804,7.496015541619272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3984375,0.0,1204.3663330078125,1895.4371337890625,0.0,3568.537841796875,0.8362312912940979,1.0,0.0,3.0,1.0,0.0
17856180,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.8216152787208557,0.4081055521965027,0.3701529800891876,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.9586156606674194,0.6423349380493164,0.6093918681144714,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.96525639295578,0.6561126112937927,0.4592002928256988,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8454648852348328,0.4478946924209595,0.4271114468574524,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.6919867396354675,0.2401017397642135,1.0996121168136597,285.2945251464844,284.95001220703125,299.8127136230469,293.1268310546875,298.31036376953125,297.194091796875,285.2989501953125,1.0,0.6759708523750305,0.6196171641349792,0.6196171641349792,1.0,1.0,-3.5614659786224365,1.5215245485305786,2.0399413108825684,0.7208520174026489,1.0,1.0,0.0,215.5152282714844,206.0,63801.6640625,0.0,3882.791015625,1.0,279.1400451660156,283.34375,296.1487731933594,300.083251953125,293.1499938964844,293.1499938964844,278.8500061035156,29591.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187591075897216,1.0,0.0,0.0,3.6230309009552,3.623053550720215,8.758654530538479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.822265625,0.0,1455.77734375,1895.4371337890625,0.0,3577.7021484375,0.8943384289741516,1.0,0.0,3.0,1.0,0.0
17856240,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.8216152787208557,0.4081055521965027,0.3701529800891876,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.9586156606674194,0.6423349380493164,0.6093918681144714,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.96525639295578,0.6561126112937927,0.4592002928256988,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8454648852348328,0.4478946924209595,0.4271114468574524,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.6919867396354675,0.2401017397642135,1.0996121168136597,285.2945251464844,284.95001220703125,299.8127136230469,293.1268310546875,298.31036376953125,297.194091796875,285.2989501953125,1.0,0.6759708523750305,0.6196171641349792,0.6196171641349792,1.0,1.0,-3.5614659786224365,1.5215245485305786,2.0399413108825684,0.7208520174026489,1.0,1.0,0.0,215.5152282714844,206.0,63801.6640625,0.0,3882.791015625,1.0,279.1400451660156,283.34375,296.1487731933594,300.083251953125,293.1499938964844,293.1499938964844,278.8500061035156,29591.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187591075897216,1.0,0.0,0.0,3.6230309009552,3.623053550720215,8.758654530538479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.822265625,0.0,1455.77734375,1895.4371337890625,0.0,3577.7021484375,0.8943384289741516,1.0,0.0,3.0,1.0,0.0
17856300,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.8262230157852173,0.4086177945137024,0.3707263171672821,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9642983675003052,0.6426461338996887,0.6098045706748962,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.971230924129486,0.657434344291687,0.4602608680725097,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.8503897190093994,0.4486399590969085,0.4278396666049957,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.6965754628181458,0.2407142966985702,1.1019880771636963,285.1873474121094,284.95001220703125,299.8031921386719,293.1311340332031,298.38726806640625,297.19927978515625,285.1799011230469,1.0,0.6749788522720337,0.7745214700698853,0.7745214700698853,1.0,1.0,-3.5676629543304443,1.6266785860061646,1.940984487533569,0.8245611786842346,1.0,1.0,0.0,211.5547790527344,206.0,66351.9609375,0.0,3873.677978515625,1.0,278.89703369140625,283.196044921875,296.241455078125,300.49169921875,293.1499938964844,293.1499938964844,278.8500061035156,30969.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934673011302948,1.0,0.0,0.0,3.7067368030548096,3.7067604064941406,9.168045949081716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.6455078125,0.0,1558.988525390625,1895.4371337890625,0.0,3723.8984375,0.91423761844635,1.0,0.0,3.0,1.0,0.0
17856360,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8280198574066162,0.4082625210285187,0.3706783354282379,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.966477870941162,0.64205402135849,0.6095491051673889,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9737483263015748,0.6577413082122803,0.4607215821743011,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8525300621986389,0.448719322681427,0.4281194806098938,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.6986625790596008,0.2409317195415496,1.1034228801727295,285.0880432128906,284.95001220703125,299.79364013671875,293.1354064941406,298.3270874023437,297.1977233886719,285.080810546875,1.0,0.6745051741600037,0.6196171641349792,0.6196171641349792,1.0,1.0,-3.5699265003204346,1.5468379259109497,2.023088455200196,0.7445001602172852,1.0,1.0,0.0,209.83810424804688,209.0,66606.4453125,0.0,3869.56787109375,1.0,278.8582763671875,283.0935363769531,296.2430419921875,300.5415344238281,293.1499938964844,293.1499938964844,278.54998779296875,32057.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457663297653198,1.0,0.0,0.0,3.771274566650391,3.771299123764038,9.490074148743588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.373046875,0.0,1641.84521484375,1895.4371337890625,0.0,3824.742919921875,0.9296104907989502,1.0,0.0,3.0,1.0,0.0
17856420,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.825583815574646,0.4054156541824341,0.3687467277050018,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.9636884927749634,0.638472855091095,0.6069309115409851,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.9719178080558776,0.6558334827423096,0.4599565267562866,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8507071733474731,0.4470154941082001,0.4271104335784912,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.6972430944442749,0.2401162385940551,1.1018037796020508,284.7515563964844,284.95001220703125,299.7742919921875,293.143798828125,297.79510498046875,297.17706298828125,284.7506408691406,1.0,0.6740254163742065,0.3098085820674896,0.3098085820674896,1.0,1.0,-3.560382604598999,0.8278241753578186,2.732558488845825,0.0285679288208484,0.7707104086875916,0.7707104086875916,0.0,210.372802734375,212.0,62001.58984375,0.0,3854.270263671875,1.0,278.557861328125,282.7826232910156,296.17596435546875,300.3651428222656,293.1499938964844,293.1499938964844,278.8500061035156,46564.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565253257751464,1.0,0.0,0.0,3.502548694610596,3.502573251724243,8.185810429495177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.10546875,0.0,1451.0760498046875,1895.4371337890625,0.0,3921.55224609375,0.877876877784729,1.0,0.0,3.0,1.0,0.0
17856480,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.825583815574646,0.4054156541824341,0.3687467277050018,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.9636884927749634,0.638472855091095,0.6069309115409851,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.9719178080558776,0.6558334827423096,0.4599565267562866,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8507071733474731,0.4470154941082001,0.4271104335784912,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.6972430944442749,0.2401162385940551,1.1018037796020508,284.7515563964844,284.95001220703125,299.7742919921875,293.143798828125,297.79510498046875,297.17706298828125,284.7506408691406,1.0,0.6740254163742065,0.3098085820674896,0.3098085820674896,1.0,1.0,-3.560382604598999,0.8278241753578186,2.732558488845825,0.0285679288208484,0.7707104086875916,0.7707104086875916,0.0,210.372802734375,212.0,62001.58984375,0.0,3854.270263671875,1.0,278.557861328125,282.7826232910156,296.17596435546875,300.3651428222656,293.1499938964844,293.1499938964844,278.8500061035156,46564.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565253257751464,1.0,0.0,0.0,3.502548694610596,3.502573251724243,8.185810429495177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.10546875,0.0,1451.0760498046875,1895.4371337890625,0.0,3921.55224609375,0.877876877784729,1.0,0.0,3.0,1.0,0.0
17856540,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8228318691253662,0.4044601619243622,0.3673194348812103,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9601559638977052,0.6366727352142334,0.604629635810852,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9695653319358826,0.6561732888221741,0.4596599638462066,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8482260704040527,0.4464471638202667,0.4261602461338043,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6949591636657715,0.2397342324256897,1.0991870164871216,284.93328857421875,284.95001220703125,299.7547302246094,293.15203857421875,297.7514038085937,297.170166015625,284.9361572265625,1.0,0.674194872379303,0.0,0.0,1.0,1.0,-3.55122971534729,2.274766484333668e-05,3.5512068271636963,-0.7967520952224731,0.841835081577301,0.841835081577301,0.0,211.54669189453125,215.0,59640.4375,0.0,3846.5517578125,1.0,278.8401184082031,283.0053100585937,296.0608215332031,299.8760986328125,293.1499938964844,293.1499938964844,279.1499938964844,37779.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931763231754303,1.0,0.0,0.0,3.417264223098755,3.417286157608032,7.792025940034364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.763671875,0.0,1301.79443359375,1895.4371337890625,0.0,3697.292724609375,0.8556073307991028,1.0,0.0,3.0,1.0,0.0
17856600,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8228318691253662,0.4044601619243622,0.3673194348812103,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9601559638977052,0.6366727352142334,0.604629635810852,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9695653319358826,0.6561732888221741,0.4596599638462066,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8482260704040527,0.4464471638202667,0.4261602461338043,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6949591636657715,0.2397342324256897,1.0991870164871216,284.93328857421875,284.95001220703125,299.7547302246094,293.15203857421875,297.7514038085937,297.170166015625,284.9361572265625,1.0,0.674194872379303,0.0,0.0,1.0,1.0,-3.55122971534729,2.274766484333668e-05,3.5512068271636963,-0.7967520952224731,0.841835081577301,0.841835081577301,0.0,211.54669189453125,215.0,59640.4375,0.0,3846.5517578125,1.0,278.8401184082031,283.0053100585937,296.0608215332031,299.8760986328125,293.1499938964844,293.1499938964844,279.1499938964844,37779.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931763231754303,1.0,0.0,0.0,3.417264223098755,3.417286157608032,7.792025940034364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.763671875,0.0,1301.79443359375,1895.4371337890625,0.0,3697.292724609375,0.8556073307991028,1.0,0.0,3.0,1.0,0.0
17856660,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8211933374404907,0.4046077728271484,0.3674230873584747,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9576060175895692,0.6361716985702515,0.6040874719619751,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9681823253631592,0.6577515006065369,0.4607264101505279,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8466494679450989,0.4468954801559448,0.4265259206295013,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6935943365097046,0.240054041147232,1.1004456281661987,285.00909423828125,284.95001220703125,299.73492431640625,293.1600952148437,297.75146484375,297.1730041503906,285.0078125,1.0,0.6749266982078552,0.3105466663837433,0.3105466663837433,1.0,1.0,-3.553945779800415,0.7644779682159424,2.7894675731658936,-0.0336557067930698,0.927976667881012,0.927976667881012,0.0,213.5370330810547,218.0,59266.2890625,0.0,3857.715087890625,1.0,279.14013671875,283.10205078125,296.1007080078125,299.8489990234375,293.1499938964844,293.1499938964844,278.8500061035156,32630.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168649315834044,1.0,0.0,0.0,3.5768814086914062,3.576904058456421,8.536942459613783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.1806640625,0.0,1428.6258544921875,1895.4371337890625,0.0,3560.198486328125,0.8864642381668091,1.0,0.0,3.0,1.0,0.0
17856720,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8211933374404907,0.4046077728271484,0.3674230873584747,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9576060175895692,0.6361716985702515,0.6040874719619751,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9681823253631592,0.6577515006065369,0.4607264101505279,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8466494679450989,0.4468954801559448,0.4265259206295013,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6935943365097046,0.240054041147232,1.1004456281661987,285.00909423828125,284.95001220703125,299.73492431640625,293.1600952148437,297.75146484375,297.1730041503906,285.0078125,1.0,0.6749266982078552,0.3105466663837433,0.3105466663837433,1.0,1.0,-3.553945779800415,0.7644779682159424,2.7894675731658936,-0.0336557067930698,0.927976667881012,0.927976667881012,0.0,213.5370330810547,218.0,59266.2890625,0.0,3857.715087890625,1.0,279.14013671875,283.10205078125,296.1007080078125,299.8489990234375,293.1499938964844,293.1499938964844,278.8500061035156,32630.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168649315834044,1.0,0.0,0.0,3.5768814086914062,3.576904058456421,8.536942459613783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.1806640625,0.0,1428.6258544921875,1895.4371337890625,0.0,3560.198486328125,0.8864642381668091,1.0,0.0,3.0,1.0,0.0
17856780,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8189036846160889,0.4043018519878387,0.3672325611114502,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9543080925941468,0.6352710127830505,0.6033258438110352,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9660038352012634,0.6587290167808533,0.461470365524292,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8445517420768738,0.4470826983451843,0.4267847537994385,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6918472647666931,0.2402922362089157,1.1018823385238647,285.0657653808594,284.95001220703125,299.7149353027344,293.1679077148437,298.2577514648437,297.1730651855469,285.06719970703125,1.0,0.6759042143821716,0.6210933327674866,0.6210933327674866,1.0,1.0,-3.5557351112365723,1.520597219467163,2.03513765335083,0.7215284705162048,1.0,1.0,0.0,215.96571350097656,221.0,65855.34375,0.0,3870.945556640625,1.0,278.858154296875,283.0995178222656,296.2336730957031,300.3724365234375,293.1499938964844,293.1499938964844,278.54998779296875,31400.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932266354560852,1.0,0.0,0.0,3.712678194046021,3.71270203590393,9.197460144605428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.8330078125,0.0,1569.02197265625,1895.4371337890625,0.0,3701.8974609375,0.9164674282073976,1.0,0.0,3.0,1.0,0.0
17856840,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8189036846160889,0.4043018519878387,0.3672325611114502,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9543080925941468,0.6352710127830505,0.6033258438110352,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9660038352012634,0.6587290167808533,0.461470365524292,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8445517420768738,0.4470826983451843,0.4267847537994385,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6918472647666931,0.2402922362089157,1.1018823385238647,285.0657653808594,284.95001220703125,299.7149353027344,293.1679077148437,298.2577514648437,297.1730651855469,285.06719970703125,1.0,0.6759042143821716,0.6210933327674866,0.6210933327674866,1.0,1.0,-3.5557351112365723,1.520597219467163,2.03513765335083,0.7215284705162048,1.0,1.0,0.0,215.96571350097656,221.0,65855.34375,0.0,3870.945556640625,1.0,278.858154296875,283.0995178222656,296.2336730957031,300.3724365234375,293.1499938964844,293.1499938964844,278.54998779296875,31400.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932266354560852,1.0,0.0,0.0,3.712678194046021,3.71270203590393,9.197460144605428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.8330078125,0.0,1569.02197265625,1895.4371337890625,0.0,3701.8974609375,0.9164674282073976,1.0,0.0,3.0,1.0,0.0
17856900,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8178823590278625,0.4039523005485534,0.3671690821647644,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9528048634529114,0.6346222758293152,0.6029859781265259,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9650484323501588,0.658953070640564,0.4618614614009857,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8436352014541626,0.4470362067222595,0.4269433915615082,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6911031007766724,0.2403473705053329,1.1027287244796753,284.94561767578125,284.95001220703125,299.7048645019531,293.1717529296875,298.32781982421875,297.1720275878906,284.9404602050781,1.0,0.6765553951263428,0.776366651058197,0.776366651058197,1.0,1.0,-3.5569331645965576,1.6221063137054443,1.9348269701004028,0.8227386474609375,0.9470674395561218,0.9470674395561218,0.0,217.06521606445312,221.0,68160.9765625,0.0,3879.908447265625,1.0,278.59796142578125,282.94451904296875,296.2896728515625,300.6993103027344,293.1499938964844,293.1499938964844,278.54998779296875,33475.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470332860946656,1.0,0.0,0.0,3.7604496479034415,3.76047420501709,9.435671586288664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.5927734375,0.0,1640.0977783203125,1895.4371337890625,0.0,3836.196533203125,0.9271764159202576,1.0,0.0,3.0,1.0,0.0
17856960,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.815963089466095,0.4031801223754883,0.3666801750659942,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.950218379497528,0.6335148215293884,0.6021770238876343,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9630352258682252,0.6586517691612244,0.4618348181247711,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8418974280357361,0.4466389119625091,0.4267631471157074,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6895993947982788,0.2401819080114364,1.1026989221572876,284.90155029296875,284.95001220703125,299.6947631835937,293.175537109375,298.2685241699219,297.1678161621094,284.8984680175781,1.0,0.6771376729011536,0.6210933327674866,0.6210933327674866,1.0,1.0,-3.555091381072998,1.5415513515472412,2.0135397911071777,0.7428233027458191,0.9083899855613708,0.9083899855613708,0.0,218.61083984375,224.0,67819.9140625,0.0,3885.204833984375,1.0,278.55731201171875,282.8997802734375,296.2701721191406,300.6748046875,293.1499938964844,293.1499938964844,278.25,36121.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955696165561676,1.0,0.0,0.0,3.737203359603882,3.737228393554688,9.31937449877296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.25,0.0,1633.3009033203125,1895.4371337890625,0.0,3914.1298828125,0.9241865277290344,1.0,0.0,3.0,1.0,0.0
17857020,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.812937319278717,0.4017740488052368,0.3657205700874328,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.9462208151817322,0.6316271424293518,0.6007512211799622,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.9597743153572084,0.6577049493789673,0.4614541232585907,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8391733169555664,0.4457420706748962,0.4262095987796783,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.687160074710846,0.2397043853998184,1.1016361713409424,284.7728576660156,284.95001220703125,299.68212890625,293.1801452636719,298.01104736328125,297.1597595214844,284.7778625488281,1.0,0.6777583956718445,0.427946388721466,0.427946388721466,1.0,1.0,-3.549821376800537,1.182694435119629,2.367126941680908,0.3856257200241089,0.7663559913635254,0.7663559913635254,0.0,220.76499938964844,224.0,65029.5078125,0.0,3887.605712890625,1.0,278.2828063964844,282.7766418457031,296.241455078125,300.62628173828125,293.1499938964844,293.1499938964844,278.25,47515.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629589319229126,1.0,0.0,0.0,3.448620557785034,3.4486446380615234,7.935679491311021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.3525390625,0.0,1401.8575439453125,1895.4371337890625,0.0,3978.917724609375,0.8672689199447632,1.0,0.0,3.0,1.0,0.0
17857080,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.8109785914421082,0.4010613262653351,0.3650276362895965,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.943654239177704,0.6305996179580688,0.599739134311676,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9576569199562072,0.6572914719581604,0.4611095786094665,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.837432324886322,0.445261687040329,0.4257477819919586,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.68556147813797,0.2394221872091293,1.1005276441574097,284.780517578125,284.95001220703125,299.6744384765625,293.1828918457031,297.757568359375,297.1556701660156,284.778076171875,1.0,0.6780920028686523,0.3105466663837433,0.3105466663837433,1.0,1.0,-3.545461416244507,0.825954020023346,2.7195072174072266,0.0300968084484338,0.729608416557312,0.729608416557312,0.0,222.0482788085937,227.0,61686.78515625,0.0,3887.22265625,1.0,278.2591247558594,282.7914733886719,296.1791687011719,300.35107421875,293.1499938964844,293.1499938964844,278.54998779296875,48589.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586434960365297,1.0,0.0,0.0,3.250332832336426,3.2503554821014404,7.049348482723872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.962890625,0.0,1216.1998291015625,1895.4371337890625,0.0,3940.484375,0.8268519639968872,1.0,0.0,3.0,1.0,0.0
17857140,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8081107139587402,0.4006418883800506,0.3643446564674377,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9396122097969056,0.629422664642334,0.5982862710952759,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.95474773645401,0.657945990562439,0.4612620174884796,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.834888756275177,0.4451212882995605,0.425376832485199,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6832178235054016,0.2393555492162704,1.099686622619629,284.9512939453125,284.95001220703125,299.65399169921875,293.19000244140625,297.7166748046875,297.1547546386719,284.9539794921875,1.0,0.6794136166572571,0.0,0.0,1.0,1.0,-3.5416226387023926,2.2690239347866736e-05,3.541599988937378,-0.7945044636726379,0.8055921196937561,0.8055921196937561,0.0,224.21209716796875,230.0,59435.953125,0.0,3898.832763671875,1.0,278.5374450683594,283.0013122558594,296.0818786621094,299.8783264160156,293.1499938964844,293.1499938964844,278.8500061035156,37736.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930588722229004,1.0,0.0,0.0,3.178841590881348,3.178861618041992,6.742657205904834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0419921875,0.0,1080.752685546875,1895.4371337890625,0.0,3686.5361328125,0.803880512714386,1.0,0.0,3.0,1.0,0.0
17857200,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8081107139587402,0.4006418883800506,0.3643446564674377,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9396122097969056,0.629422664642334,0.5982862710952759,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.95474773645401,0.657945990562439,0.4612620174884796,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.834888756275177,0.4451212882995605,0.425376832485199,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6832178235054016,0.2393555492162704,1.099686622619629,284.9512939453125,284.95001220703125,299.65399169921875,293.19000244140625,297.7166748046875,297.1547546386719,284.9539794921875,1.0,0.6794136166572571,0.0,0.0,1.0,1.0,-3.5416226387023926,2.2690239347866736e-05,3.541599988937378,-0.7945044636726379,0.8055921196937561,0.8055921196937561,0.0,224.21209716796875,230.0,59435.953125,0.0,3898.832763671875,1.0,278.5374450683594,283.0013122558594,296.0818786621094,299.8783264160156,293.1499938964844,293.1499938964844,278.8500061035156,37736.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930588722229004,1.0,0.0,0.0,3.178841590881348,3.178861618041992,6.742657205904834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0419921875,0.0,1080.752685546875,1895.4371337890625,0.0,3686.5361328125,0.803880512714386,1.0,0.0,3.0,1.0,0.0
17857260,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.805630087852478,0.4006913304328918,0.3645035624504089,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9359066486358644,0.6288561224937439,0.5978496670722961,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9521538615226746,0.6591729521751404,0.462201178073883,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8326770663261414,0.4455034136772156,0.4258167743682861,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6813378930091858,0.2397333234548568,1.10166335105896,284.9978332519531,284.95001220703125,299.6334228515625,293.19683837890625,297.71600341796875,297.1586608886719,284.9967346191406,1.0,0.6807677745819092,0.3103338778018951,0.3103338778018951,1.0,1.0,-3.545316696166992,0.7614433765411377,2.7838733196258545,-0.0346083231270313,0.8704511523246765,0.8704511523246765,0.0,227.25729370117188,233.0,59270.6015625,0.0,3918.9560546875,1.0,278.83758544921875,283.0705261230469,296.1351928710937,299.8825988769531,293.1499938964844,293.1499938964844,279.1499938964844,32811.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155330657958984,1.0,0.0,0.0,3.34777307510376,3.3477938175201416,7.478342354261258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.2470703125,0.0,1200.3251953125,1895.4371337890625,0.0,3547.879150390625,0.8353174924850464,1.0,0.0,3.0,1.0,0.0
17857320,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.805630087852478,0.4006913304328918,0.3645035624504089,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9359066486358644,0.6288561224937439,0.5978496670722961,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9521538615226746,0.6591729521751404,0.462201178073883,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8326770663261414,0.4455034136772156,0.4258167743682861,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6813378930091858,0.2397333234548568,1.10166335105896,284.9978332519531,284.95001220703125,299.6334228515625,293.19683837890625,297.71600341796875,297.1586608886719,284.9967346191406,1.0,0.6807677745819092,0.3103338778018951,0.3103338778018951,1.0,1.0,-3.545316696166992,0.7614433765411377,2.7838733196258545,-0.0346083231270313,0.8704511523246765,0.8704511523246765,0.0,227.25729370117188,233.0,59270.6015625,0.0,3918.9560546875,1.0,278.83758544921875,283.0705261230469,296.1351928710937,299.8825988769531,293.1499938964844,293.1499938964844,279.1499938964844,32811.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155330657958984,1.0,0.0,0.0,3.34777307510376,3.3477938175201416,7.478342354261258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.2470703125,0.0,1200.3251953125,1895.4371337890625,0.0,3547.879150390625,0.8353174924850464,1.0,0.0,3.0,1.0,0.0
17857380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8043071031570435,0.4016186892986297,0.3650087416172027,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.9336761832237244,0.629273533821106,0.5978668332099915,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.9509614706039428,0.6615090370178223,0.4634819626808166,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8315580487251282,0.4466340839862823,0.4266142845153808,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.6805632710456848,0.2406252771615982,1.1049643754959106,285.2944641113281,284.95001220703125,299.6127624511719,293.2033996582031,298.211181640625,297.1684265136719,285.29888916015625,1.0,0.6823596358299255,0.6206677556037903,0.6206677556037903,1.0,1.0,-3.55240249633789,1.5186216831207275,2.033780813217163,0.7202782034873962,1.0,1.0,0.0,229.51446533203125,236.0,63997.30859375,0.0,3944.7099609375,1.0,279.1400146484375,283.3593139648437,296.22711181640625,300.1741027832031,293.1499938964844,293.1499938964844,278.8500061035156,29553.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168801307678224,1.0,0.0,0.0,3.620678663253784,3.620701313018799,8.74728470989794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.65625,0.0,1452.94580078125,1895.4371337890625,0.0,3560.3388671875,0.8937845230102539,1.0,0.0,3.0,1.0,0.0
