time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8043071031570435,0.4016186892986297,0.3650087416172027,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.9336761832237244,0.629273533821106,0.5978668332099915,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.9509614706039428,0.6615090370178223,0.4634819626808166,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8315580487251282,0.4466340839862823,0.4266142845153808,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.6805632710456848,0.2406252771615982,1.1049643754959106,285.2944641113281,284.95001220703125,299.6127624511719,293.2033996582031,298.211181640625,297.1684265136719,285.29888916015625,1.0,0.6823596358299255,0.6206677556037903,0.6206677556037903,1.0,1.0,-3.55240249633789,1.5186216831207275,2.033780813217163,0.7202782034873962,1.0,1.0,0.0,229.51446533203125,236.0,63997.30859375,0.0,3944.7099609375,1.0,279.1400146484375,283.3593139648437,296.22711181640625,300.1741027832031,293.1499938964844,293.1499938964844,278.8500061035156,29553.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168801307678224,1.0,0.0,0.0,3.620678663253784,3.620701313018799,8.74728470989794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.65625,0.0,1452.94580078125,1895.4371337890625,0.0,3560.3388671875,0.8937845230102539,1.0,0.0,3.0,1.0,0.0
17857500,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.8043034076690674,0.4019043445587158,0.3655582368373871,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.9333522915840148,0.6293476819992065,0.5982397198677063,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.9511420726776124,0.6624706983566284,0.4644264578819275,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.8315818905830383,0.4471358954906463,0.4273017048835754,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.6807737350463867,0.2410963773727417,1.107606053352356,285.1860656738281,284.95001220703125,299.6024169921875,293.20654296875,298.2815246582031,297.1728820800781,285.1784973144531,1.0,0.6834890246391296,0.7758347392082214,0.7758347392082214,1.0,1.0,-3.558657646179199,1.6227623224258425,1.935895204544068,0.822991132736206,1.0,1.0,0.0,230.28396606445312,236.0,66550.0,0.0,3964.640869140625,1.0,278.8970642089844,283.21112060546875,296.3182983398437,300.58282470703125,293.1499938964844,293.1499938964844,278.8500061035156,30939.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329248070716858,1.0,0.0,0.0,3.704917907714844,3.704941511154175,9.159050478046992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.0634765625,0.0,1556.694580078125,1895.4371337890625,0.0,3707.920654296875,0.913804292678833,1.0,0.0,3.0,1.0,0.0
17857560,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8028531670570374,0.4013511836528778,0.3654439151287079,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9313516616821288,0.6285412907600403,0.5979036092758179,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9496233463287354,0.662354588508606,0.4647132456302643,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8304116129875183,0.4469797313213348,0.4274861514568329,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.6798876523971558,0.2411814481019973,1.1090412139892578,285.08575439453125,284.95001220703125,299.592041015625,293.2096252441406,298.22515869140625,297.17138671875,285.07843017578125,1.0,0.6845139861106873,0.6206677556037903,0.6206677556037903,1.0,1.0,-3.5604214668273926,1.5435400009155271,2.016881465911865,0.7436565160751343,1.0,1.0,0.0,231.8270568847656,239.0,66797.4453125,0.0,3979.134521484375,1.0,278.8582763671875,283.107421875,296.31817626953125,300.6310119628906,293.1499938964844,293.1499938964844,278.54998779296875,32033.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944075644016266,1.0,0.0,0.0,3.769853115081787,3.7698776721954346,9.482920972914144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.8212890625,0.0,1639.9893798828125,1895.4371337890625,0.0,3809.437255859375,0.929271936416626,1.0,0.0,3.0,1.0,0.0
17857620,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7964981198310852,0.398183673620224,0.3633634746074676,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.9233480095863342,0.6246233582496643,0.5951057076454163,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.942418098449707,0.6593882441520691,0.4633878171443939,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.8251631259918213,0.4448562562465668,0.4262307286262512,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.6752871870994568,0.2401518523693084,1.107169270515442,284.7521667480469,284.95001220703125,299.5712890625,293.2155456542969,297.7308654785156,297.15533447265625,284.751220703125,1.0,0.6858158111572266,0.3103338778018951,0.3103338778018951,1.0,1.0,-3.549208402633667,0.826324462890625,2.722884178161621,0.0298803616315126,0.7705212235450745,0.7705212235450745,0.0,236.4941253662109,242.0,62122.4765625,0.0,3984.300048828125,1.0,278.557861328125,282.7955017089844,296.2475280761719,300.44744873046875,293.1499938964844,293.1499938964844,278.8500061035156,46559.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547865390777588,1.0,0.0,0.0,3.4991796016693115,3.49920392036438,8.170069349944242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.3583984375,0.0,1447.4981689453125,1895.4371337890625,0.0,3905.979248046875,0.8771947622299194,1.0,0.0,3.0,1.0,0.0
17857680,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7964981198310852,0.398183673620224,0.3633634746074676,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.9233480095863342,0.6246233582496643,0.5951057076454163,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.942418098449707,0.6593882441520691,0.4633878171443939,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.8251631259918213,0.4448562562465668,0.4262307286262512,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.6752871870994568,0.2401518523693084,1.107169270515442,284.7521667480469,284.95001220703125,299.5712890625,293.2155456542969,297.7308654785156,297.15533447265625,284.751220703125,1.0,0.6858158111572266,0.3103338778018951,0.3103338778018951,1.0,1.0,-3.549208402633667,0.826324462890625,2.722884178161621,0.0298803616315126,0.7705212235450745,0.7705212235450745,0.0,236.4941253662109,242.0,62122.4765625,0.0,3984.300048828125,1.0,278.557861328125,282.7955017089844,296.2475280761719,300.44744873046875,293.1499938964844,293.1499938964844,278.8500061035156,46559.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547865390777588,1.0,0.0,0.0,3.4991796016693115,3.49920392036438,8.170069349944242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.3583984375,0.0,1447.4981689453125,1895.4371337890625,0.0,3905.979248046875,0.8771947622299194,1.0,0.0,3.0,1.0,0.0
17857740,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7917792797088623,0.3969116508960724,0.3617411851882934,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9172800183296204,0.6225048303604126,0.5926026701927185,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9370575547218324,0.6587302088737488,0.4624306559562683,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8211379051208496,0.4439157545566559,0.4250152111053467,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6716046929359436,0.2396087497472763,1.104214429855347,284.9324951171875,284.95001220703125,299.55047607421875,293.2210998535156,297.6885681152344,297.1487731933594,284.9358215332031,1.0,0.6867708563804626,0.0,0.0,1.0,1.0,-3.5380547046661377,2.262644011352677e-05,3.538032054901123,-0.7935057878494263,0.8403406739234924,0.8403406739234924,0.0,239.8245849609375,245.0,59704.8359375,0.0,3984.108154296875,1.0,278.84002685546875,283.0173034667969,296.12994384765625,299.951904296875,293.1499938964844,293.1499938964844,279.1499938964844,37899.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300235509872437,1.0,0.0,0.0,3.410332202911377,3.4103543758392334,7.760446010252053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.416015625,0.0,1295.7972412109375,1895.4371337890625,0.0,3681.357177734375,0.8543141484260559,1.0,0.0,3.0,1.0,0.0
17857800,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7917792797088623,0.3969116508960724,0.3617411851882934,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9172800183296204,0.6225048303604126,0.5926026701927185,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9370575547218324,0.6587302088737488,0.4624306559562683,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8211379051208496,0.4439157545566559,0.4250152111053467,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6716046929359436,0.2396087497472763,1.104214429855347,284.9324951171875,284.95001220703125,299.55047607421875,293.2210998535156,297.6885681152344,297.1487731933594,284.9358215332031,1.0,0.6867708563804626,0.0,0.0,1.0,1.0,-3.5380547046661377,2.262644011352677e-05,3.538032054901123,-0.7935057878494263,0.8403406739234924,0.8403406739234924,0.0,239.8245849609375,245.0,59704.8359375,0.0,3984.108154296875,1.0,278.84002685546875,283.0173034667969,296.12994384765625,299.951904296875,293.1499938964844,293.1499938964844,279.1499938964844,37899.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300235509872437,1.0,0.0,0.0,3.410332202911377,3.4103543758392334,7.760446010252053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.416015625,0.0,1295.7972412109375,1895.4371337890625,0.0,3681.357177734375,0.8543141484260559,1.0,0.0,3.0,1.0,0.0
17857860,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7891932725906372,0.3967753648757934,0.3616275489330292,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.91359281539917,0.621677041053772,0.5918011665344238,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9341560006141664,0.6595714688301086,0.4629845023155212,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8188154101371765,0.4440147876739502,0.4250950217247009,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6696171760559082,0.2397946268320083,1.105072259902954,285.0066833496094,284.95001220703125,299.5296936035156,293.226318359375,297.6878356933594,297.1513061523437,285.00537109375,1.0,0.6877705454826355,0.3121382892131805,0.3121382892131805,1.0,1.0,-3.5387582778930664,0.7652093172073364,2.7735488414764404,-0.0292572230100631,0.9243985414505004,0.9243985414505004,0.0,242.92681884765625,248.0,59294.8984375,0.0,3996.9111328125,1.0,279.1400756835937,283.1124267578125,296.1667785644531,299.91949462890625,293.1499938964844,293.1499938964844,278.8500061035156,32715.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150962829589844,1.0,0.0,0.0,3.5692081451416016,3.569230794906616,8.500354624629836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1962890625,0.0,1421.097412109375,1895.4371337890625,0.0,3543.8369140625,0.8847947716712952,1.0,0.0,3.0,1.0,0.0
17857920,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7891932725906372,0.3967753648757934,0.3616275489330292,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.91359281539917,0.621677041053772,0.5918011665344238,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9341560006141664,0.6595714688301086,0.4629845023155212,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8188154101371765,0.4440147876739502,0.4250950217247009,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6696171760559082,0.2397946268320083,1.105072259902954,285.0066833496094,284.95001220703125,299.5296936035156,293.226318359375,297.6878356933594,297.1513061523437,285.00537109375,1.0,0.6877705454826355,0.3121382892131805,0.3121382892131805,1.0,1.0,-3.5387582778930664,0.7652093172073364,2.7735488414764404,-0.0292572230100631,0.9243985414505004,0.9243985414505004,0.0,242.92681884765625,248.0,59294.8984375,0.0,3996.9111328125,1.0,279.1400756835937,283.1124267578125,296.1667785644531,299.91949462890625,293.1499938964844,293.1499938964844,278.8500061035156,32715.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150962829589844,1.0,0.0,0.0,3.5692081451416016,3.569230794906616,8.500354624629836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1962890625,0.0,1421.097412109375,1895.4371337890625,0.0,3543.8369140625,0.8847947716712952,1.0,0.0,3.0,1.0,0.0
17857980,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.786529541015625,0.3962237238883972,0.3612360954284668,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9100148677825928,0.6204888820648193,0.5907878875732422,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.931220293045044,0.6599165797233582,0.4632971286773681,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8165345191955566,0.4438827335834503,0.4250726401805877,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6677823066711426,0.2399213910102844,1.1061054468154907,285.0624694824219,284.95001220703125,299.5089111328125,293.23114013671875,298.1601867675781,297.15240478515625,285.0635070800781,1.0,0.688762903213501,0.6242765784263611,0.6242765784263611,1.0,1.0,-3.538660287857056,1.516455054283142,2.022205352783203,0.7214546203613281,1.0,1.0,0.0,245.90313720703125,251.0,65911.828125,0.0,4008.682861328125,1.0,278.8583068847656,283.1136474609375,296.296875,300.44091796875,293.1499938964844,293.1499938964844,278.54998779296875,31386.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930472195148468,1.0,0.0,0.0,3.70412850379944,3.7041523456573486,9.155148745776388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.927734375,0.0,1559.1976318359375,1895.4371337890625,0.0,3685.46875,0.914547860622406,1.0,0.0,3.0,1.0,0.0
17858040,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.786529541015625,0.3962237238883972,0.3612360954284668,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9100148677825928,0.6204888820648193,0.5907878875732422,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.931220293045044,0.6599165797233582,0.4632971286773681,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8165345191955566,0.4438827335834503,0.4250726401805877,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6677823066711426,0.2399213910102844,1.1061054468154907,285.0624694824219,284.95001220703125,299.5089111328125,293.23114013671875,298.1601867675781,297.15240478515625,285.0635070800781,1.0,0.688762903213501,0.6242765784263611,0.6242765784263611,1.0,1.0,-3.538660287857056,1.516455054283142,2.022205352783203,0.7214546203613281,1.0,1.0,0.0,245.90313720703125,251.0,65911.828125,0.0,4008.682861328125,1.0,278.8583068847656,283.1136474609375,296.296875,300.44091796875,293.1499938964844,293.1499938964844,278.54998779296875,31386.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930472195148468,1.0,0.0,0.0,3.70412850379944,3.7041523456573486,9.155148745776388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.927734375,0.0,1559.1976318359375,1895.4371337890625,0.0,3685.46875,0.914547860622406,1.0,0.0,3.0,1.0,0.0
17858100,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7853992581367493,0.3957438468933105,0.3610668480396271,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9085022211074828,0.6196911334991455,0.5903183221817017,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.930014431476593,0.659831166267395,0.4634832441806793,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8155766725540161,0.4436717629432678,0.4250885844230652,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6670479774475098,0.2399183362722396,1.1067436933517456,284.939208984375,284.95001220703125,299.4985046386719,293.2334289550781,298.2235412597656,297.1522216796875,284.93426513671875,1.0,0.6893666982650757,0.7803457379341125,0.7803457379341125,1.0,1.0,-3.5389068126678467,1.6147149801254272,1.92419183254242,0.8196238875389099,0.9391127824783324,0.9391127824783324,0.0,247.1713409423828,251.0,68161.4609375,0.0,4016.250732421875,1.0,278.59814453125,282.95751953125,296.3512878417969,300.7648620605469,293.1499938964844,293.1499938964844,278.54998779296875,33681.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452349543571472,1.0,0.0,0.0,3.748765230178833,3.748789787292481,9.377126843901352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.0283203125,0.0,1628.0355224609375,1895.4371337890625,0.0,3819.93505859375,0.9245595335960388,1.0,0.0,3.0,1.0,0.0
17858160,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7835049033164978,0.3948643803596496,0.3604769706726074,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9062060117721558,0.6184674501419067,0.5893902778625488,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9278699159622192,0.6592345833778381,0.4632506370544433,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8139671683311462,0.4431286156177521,0.4247676432132721,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6657382845878601,0.2397029399871826,1.1064974069595337,284.8993530273437,284.95001220703125,299.4881591796875,293.235595703125,298.16998291015625,297.1494445800781,284.8964538574219,1.0,0.6898800730705261,0.6242765784263611,0.6242765784263611,1.0,1.0,-3.536122560501098,1.5360256433486938,2.0000967979431152,0.741769015789032,0.9018537402153016,0.9018537402153016,0.0,248.83067321777344,254.0,67779.890625,0.0,4019.6865234375,1.0,278.557373046875,282.91668701171875,296.3294677734375,300.7344970703125,293.1499938964844,293.1499938964844,278.25,36340.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537826776504515,1.0,0.0,0.0,3.720313787460327,3.7203385829925537,9.235330367118876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.724609375,0.0,1615.411376953125,1895.4371337890625,0.0,3896.974853515625,0.920562982559204,1.0,0.0,3.0,1.0,0.0
17858220,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7789121270179749,0.3925909399986267,0.3586790561676025,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.9009734988212584,0.6154166460037231,0.5868067741394043,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9226139187812804,0.6573624014854431,0.4621590673923492,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8099681735038757,0.441520631313324,0.4235253632068634,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.6624082922935486,0.2388750463724136,1.104007363319397,284.77947998046875,284.95001220703125,299.46746826171875,293.2396545410156,297.697021484375,297.1405944824219,284.7771301269531,1.0,0.6906868815422058,0.3121382892131805,0.3121382892131805,1.0,1.0,-3.525045156478882,0.825271725654602,2.6997733116149902,0.0341830737888813,0.7251065969467163,0.7251065969467163,0.0,252.33615112304688,257.0,61586.203125,0.0,4017.907958984375,1.0,278.259521484375,282.8047180175781,296.2349548339844,300.4049987792969,293.1499938964844,293.1499938964844,278.54998779296875,48561.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565290212631226,1.0,0.0,0.0,3.2351481914520264,3.235170602798462,6.983636922086589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.119140625,0.0,1202.0521240234375,1895.4371337890625,0.0,3921.585205078125,0.8232625722885132,1.0,0.0,3.0,1.0,0.0
17858280,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7789121270179749,0.3925909399986267,0.3586790561676025,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.9009734988212584,0.6154166460037231,0.5868067741394043,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9226139187812804,0.6573624014854431,0.4621590673923492,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8099681735038757,0.441520631313324,0.4235253632068634,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.6624082922935486,0.2388750463724136,1.104007363319397,284.77947998046875,284.95001220703125,299.46746826171875,293.2396545410156,297.697021484375,297.1405944824219,284.7771301269531,1.0,0.6906868815422058,0.3121382892131805,0.3121382892131805,1.0,1.0,-3.525045156478882,0.825271725654602,2.6997733116149902,0.0341830737888813,0.7251065969467163,0.7251065969467163,0.0,252.33615112304688,257.0,61586.203125,0.0,4017.907958984375,1.0,278.259521484375,282.8047180175781,296.2349548339844,300.4049987792969,293.1499938964844,293.1499938964844,278.54998779296875,48561.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565290212631226,1.0,0.0,0.0,3.2351481914520264,3.235170602798462,6.983636922086589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.119140625,0.0,1202.0521240234375,1895.4371337890625,0.0,3921.585205078125,0.8232625722885132,1.0,0.0,3.0,1.0,0.0
17858340,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7762795686721802,0.391966700553894,0.3578285872936249,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8977771997451782,0.6140403747558594,0.5851923823356628,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9197922945022584,0.6576089262962341,0.4620126485824585,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8075534701347351,0.4411331117153168,0.4229337871074676,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6604470610618591,0.2387332022190094,1.10286545753479,284.9522705078125,284.95001220703125,299.4468688964844,293.2432861328125,297.6591491699219,297.140380859375,284.9548645019531,1.0,0.6918439269065857,0.0,0.0,1.0,1.0,-3.519805431365967,2.255193430755753e-05,3.519782781600952,-0.7894203662872314,0.8028144240379333,0.8028144240379333,0.0,254.5544891357422,260.0,59261.55078125,0.0,4025.97998046875,1.0,278.53717041015625,283.0162658691406,296.1339111328125,299.9212646484375,293.1499938964844,293.1499938964844,278.8500061035156,37739.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282470345497132,1.0,0.0,0.0,3.15903639793396,3.1590564250946045,6.658901270384376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5712890625,0.0,1063.7373046875,1895.4371337890625,0.0,3665.062744140625,0.799708902835846,1.0,0.0,3.0,1.0,0.0
17858400,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7762795686721802,0.391966700553894,0.3578285872936249,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8977771997451782,0.6140403747558594,0.5851923823356628,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9197922945022584,0.6576089262962341,0.4620126485824585,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8075534701347351,0.4411331117153168,0.4229337871074676,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6604470610618591,0.2387332022190094,1.10286545753479,284.9522705078125,284.95001220703125,299.4468688964844,293.2432861328125,297.6591491699219,297.140380859375,284.9548645019531,1.0,0.6918439269065857,0.0,0.0,1.0,1.0,-3.519805431365967,2.255193430755753e-05,3.519782781600952,-0.7894203662872314,0.8028144240379333,0.8028144240379333,0.0,254.5544891357422,260.0,59261.55078125,0.0,4025.97998046875,1.0,278.53717041015625,283.0162658691406,296.1339111328125,299.9212646484375,293.1499938964844,293.1499938964844,278.8500061035156,37739.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282470345497132,1.0,0.0,0.0,3.15903639793396,3.1590564250946045,6.658901270384376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5712890625,0.0,1063.7373046875,1895.4371337890625,0.0,3665.062744140625,0.799708902835846,1.0,0.0,3.0,1.0,0.0
17858460,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7741429209709167,0.3918147087097168,0.3578089773654938,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8949493765830994,0.6132444143295288,0.5845476984977722,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.917479395866394,0.6585289239883423,0.4627264440059662,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8054807782173157,0.4412645697593689,0.4231419563293457,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6589635610580444,0.2390378564596176,1.1045312881469729,284.9956359863281,284.95001220703125,299.4263610839844,293.2464599609375,297.65887451171875,297.1448974609375,284.9945983886719,1.0,0.6930211782455444,0.3109956681728363,0.3109956681728363,1.0,1.0,-3.52212905883789,0.757099986076355,2.765028953552246,-0.0335879996418952,0.8645283579826355,0.8645283579826355,0.0,257.6194763183594,263.0,59054.6640625,0.0,4042.78564453125,1.0,278.8373107910156,283.0826721191406,296.1840209960937,299.92022705078125,293.1499938964844,293.1499938964844,279.1499938964844,32913.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130491614341736,1.0,0.0,0.0,3.3256542682647705,3.325674772262573,7.379849193966947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.330078125,0.0,1180.329345703125,1895.4371337890625,0.0,3524.87939453125,0.830461323261261,1.0,0.0,3.0,1.0,0.0
17858520,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7741429209709167,0.3918147087097168,0.3578089773654938,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8949493765830994,0.6132444143295288,0.5845476984977722,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.917479395866394,0.6585289239883423,0.4627264440059662,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8054807782173157,0.4412645697593689,0.4231419563293457,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6589635610580444,0.2390378564596176,1.1045312881469729,284.9956359863281,284.95001220703125,299.4263610839844,293.2464599609375,297.65887451171875,297.1448974609375,284.9945983886719,1.0,0.6930211782455444,0.3109956681728363,0.3109956681728363,1.0,1.0,-3.52212905883789,0.757099986076355,2.765028953552246,-0.0335879996418952,0.8645283579826355,0.8645283579826355,0.0,257.6194763183594,263.0,59054.6640625,0.0,4042.78564453125,1.0,278.8373107910156,283.0826721191406,296.1840209960937,299.92022705078125,293.1499938964844,293.1499938964844,279.1499938964844,32913.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130491614341736,1.0,0.0,0.0,3.3256542682647705,3.325674772262573,7.379849193966947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.330078125,0.0,1180.329345703125,1895.4371337890625,0.0,3524.87939453125,0.830461323261261,1.0,0.0,3.0,1.0,0.0
17858580,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.7729765176773071,0.3925102949142456,0.358128935098648,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.8931934237480164,0.6133845448493958,0.5843350291252136,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.9164406061172484,0.660615086555481,0.4638376533985138,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.8043727278709412,0.4421280324459076,0.4237042963504791,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.658365786075592,0.2398492395877838,1.1075119972229004,285.2814025878906,284.95001220703125,299.4059753417969,293.24920654296875,298.1156005859375,297.1544494628906,285.2855224609375,1.0,0.6944277286529541,0.6219913363456726,0.6219913363456726,1.0,1.0,-3.527843475341797,1.5090677738189695,2.018775701522827,0.7163853645324707,1.0,1.0,0.0,259.9020080566406,266.0,63844.71484375,0.0,4065.344970703125,1.0,279.13983154296875,283.3653564453125,296.27362060546875,300.2118835449219,293.1499938964844,293.1499938964844,278.8500061035156,29335.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144855737686156,1.0,0.0,0.0,3.607054948806762,3.6070773601531982,8.681580538905109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.1005859375,0.0,1436.6376953125,1895.4371337890625,0.0,3538.183837890625,0.8905451893806458,1.0,0.0,3.0,1.0,0.0
17858640,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.7729765176773071,0.3925102949142456,0.358128935098648,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.8931934237480164,0.6133845448493958,0.5843350291252136,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.9164406061172484,0.660615086555481,0.4638376533985138,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.8043727278709412,0.4421280324459076,0.4237042963504791,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.658365786075592,0.2398492395877838,1.1075119972229004,285.2814025878906,284.95001220703125,299.4059753417969,293.24920654296875,298.1156005859375,297.1544494628906,285.2855224609375,1.0,0.6944277286529541,0.6219913363456726,0.6219913363456726,1.0,1.0,-3.527843475341797,1.5090677738189695,2.018775701522827,0.7163853645324707,1.0,1.0,0.0,259.9020080566406,266.0,63844.71484375,0.0,4065.344970703125,1.0,279.13983154296875,283.3653564453125,296.27362060546875,300.2118835449219,293.1499938964844,293.1499938964844,278.8500061035156,29335.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144855737686156,1.0,0.0,0.0,3.607054948806762,3.6070773601531982,8.681580538905109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.1005859375,0.0,1436.6376953125,1895.4371337890625,0.0,3538.183837890625,0.8905451893806458,1.0,0.0,3.0,1.0,0.0
17858700,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.7729057669639587,0.3926633894443512,0.3585611283779144,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8928572535514832,0.6132983565330505,0.5845575928688049,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.9165666699409484,0.6614446043968201,0.4646903276443481,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8043230772018433,0.4424776136875152,0.4242541193962097,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.658528745174408,0.240269050002098,1.1099543571472168,285.1683654785156,284.95001220703125,299.3958435058594,293.2504272460937,298.1797180175781,297.1588439941406,285.160400390625,1.0,0.6954478621482849,0.7774891257286072,0.7774891257286072,1.0,1.0,-3.5332605838775635,1.6111873388290403,1.9220733642578125,0.8172600269317627,1.0,1.0,0.0,260.7110595703125,266.0,66385.8125,0.0,4083.4755859375,1.0,278.8973388671875,283.2137451171875,296.3633728027344,300.6195678710937,293.1499938964844,293.1499938964844,278.8500061035156,30762.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306832551956176,1.0,0.0,0.0,3.694296598434448,3.6943199634552,9.106610718845332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.2744140625,0.0,1543.3443603515625,1895.4371337890625,0.0,3687.402587890625,0.911273717880249,1.0,0.0,3.0,1.0,0.0
17858760,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7716360092163086,0.3919908702373504,0.3583374619483948,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.891308605670929,0.6123541593551636,0.5840854048728943,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.915237307548523,0.661228358745575,0.4648984670639038,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8031846284866333,0.4421752989292145,0.4243009388446808,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6578179001808167,0.2402952313423156,1.111154079437256,285.06463623046875,284.95001220703125,299.3857421875,293.2514953613281,298.1285705566406,297.1584167480469,285.0570983886719,1.0,0.696361243724823,0.6219913363456726,0.6219913363456726,1.0,1.0,-3.534185647964477,1.5329174995422363,2.001268148422241,0.7390548586845398,1.0,1.0,0.0,262.2726745605469,269.0,66627.53125,0.0,4095.859130859375,1.0,278.8583679199219,283.1065368652344,296.3612670898437,300.665771484375,293.1499938964844,293.1499938964844,278.54998779296875,31892.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419589638710022,1.0,0.0,0.0,3.7615504264831534,3.7615749835968018,9.441197335036122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.9111328125,0.0,1629.1776123046875,1895.4371337890625,0.0,3790.241943359375,0.927294671535492,1.0,0.0,3.0,1.0,0.0
17858820,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.766318142414093,0.3887243866920471,0.3561119139194488,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.8853851556777954,0.6083513498306274,0.5811290740966797,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9093113541603088,0.6583111882209778,0.4635321795940399,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7982798218727112,0.439869225025177,0.4228256642818451,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.6541521549224854,0.2391766458749771,1.1087981462478638,284.75250244140625,284.95001220703125,299.3656921386719,293.2533264160156,297.6736755371094,297.1452331542969,284.751708984375,1.0,0.6974731087684631,0.3109956681728363,0.3109956681728363,1.0,1.0,-3.5217106342315674,0.8205429315567017,2.701167821884156,0.0303654167801141,0.7646439075469971,0.7646439075469971,0.0,266.86151123046875,272.0,61716.515625,0.0,4096.73095703125,1.0,278.5580749511719,282.81158447265625,296.2835693359375,300.46197509765625,293.1499938964844,293.1499938964844,278.8500061035156,46951.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952424168586731,1.0,0.0,0.0,3.4635322093963623,3.4635565280914307,8.004454912224901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.580078125,0.0,1413.193359375,1895.4371337890625,0.0,3884.7744140625,0.8700957894325256,1.0,0.0,3.0,1.0,0.0
17858880,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.766318142414093,0.3887243866920471,0.3561119139194488,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.8853851556777954,0.6083513498306274,0.5811290740966797,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9093113541603088,0.6583111882209778,0.4635321795940399,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7982798218727112,0.439869225025177,0.4228256642818451,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.6541521549224854,0.2391766458749771,1.1087981462478638,284.75250244140625,284.95001220703125,299.3656921386719,293.2533264160156,297.6736755371094,297.1452331542969,284.751708984375,1.0,0.6974731087684631,0.3109956681728363,0.3109956681728363,1.0,1.0,-3.5217106342315674,0.8205429315567017,2.701167821884156,0.0303654167801141,0.7646439075469971,0.7646439075469971,0.0,266.86151123046875,272.0,61716.515625,0.0,4096.73095703125,1.0,278.5580749511719,282.81158447265625,296.2835693359375,300.46197509765625,293.1499938964844,293.1499938964844,278.8500061035156,46951.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952424168586731,1.0,0.0,0.0,3.4635322093963623,3.4635565280914307,8.004454912224901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.580078125,0.0,1413.193359375,1895.4371337890625,0.0,3884.7744140625,0.8700957894325256,1.0,0.0,3.0,1.0,0.0
17858940,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7625197768211365,0.3873939514160156,0.354451447725296,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8809823393821716,0.6062042713165283,0.5786192417144775,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9053780436515808,0.6579009294509888,0.4627391099929809,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7946190237998962,0.4388225078582763,0.4215107560157776,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6512856483459473,0.2386022508144378,1.1056557893753052,284.9319152832031,284.95001220703125,299.3458251953125,293.254638671875,297.635986328125,297.1400756835937,284.9350280761719,1.0,0.6983315944671631,0.0,0.0,1.0,1.0,-3.5103585720062256,2.2335327230393887e-05,3.510336399078369,-0.7872146964073181,0.8333258032798767,0.8333258032798767,0.0,270.0370788574219,275.0,59284.59375,0.0,4094.549560546875,1.0,278.8397216796875,283.0311889648437,296.1611633300781,299.9583740234375,293.1499938964844,293.1499938964844,279.1499938964844,37967.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271637797355652,1.0,0.0,0.0,3.3752362728118896,3.375257968902588,7.601541369695042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.728515625,0.0,1262.037353515625,1895.4371337890625,0.0,3655.117431640625,0.846555769443512,1.0,0.0,3.0,1.0,0.0
17859000,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7625197768211365,0.3873939514160156,0.354451447725296,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8809823393821716,0.6062042713165283,0.5786192417144775,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9053780436515808,0.6579009294509888,0.4627391099929809,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7946190237998962,0.4388225078582763,0.4215107560157776,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6512856483459473,0.2386022508144378,1.1056557893753052,284.9319152832031,284.95001220703125,299.3458251953125,293.254638671875,297.635986328125,297.1400756835937,284.9350280761719,1.0,0.6983315944671631,0.0,0.0,1.0,1.0,-3.5103585720062256,2.2335327230393887e-05,3.510336399078369,-0.7872146964073181,0.8333258032798767,0.8333258032798767,0.0,270.0370788574219,275.0,59284.59375,0.0,4094.549560546875,1.0,278.8397216796875,283.0311889648437,296.1611633300781,299.9583740234375,293.1499938964844,293.1499938964844,279.1499938964844,37967.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271637797355652,1.0,0.0,0.0,3.3752362728118896,3.375257968902588,7.601541369695042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.728515625,0.0,1262.037353515625,1895.4371337890625,0.0,3655.117431640625,0.846555769443512,1.0,0.0,3.0,1.0,0.0
17859060,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7604526877403259,0.3871368169784546,0.3542384803295135,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8782370686531067,0.6052575707435608,0.5777204632759094,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9034538865089417,0.6589957475662231,0.4634598195552826,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.792508602142334,0.4387727379798889,0.4214578568935394,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6497753858566284,0.2387522011995315,1.1063575744628906,285.0035095214844,284.95001220703125,299.3261413574219,293.2554626464844,297.6361389160156,297.14312744140625,285.0022277832031,1.0,0.6992554664611816,0.311770886182785,0.311770886182785,1.0,1.0,-3.5106756687164307,0.7563225626945496,2.7543530464172363,-0.0317687429487705,0.9140158891677856,0.9140158891677856,0.0,273.0885009765625,278.0,58870.7265625,0.0,4106.11572265625,1.0,279.1396789550781,283.1239318847656,296.19512939453125,299.92266845703125,293.1499938964844,293.1499938964844,278.8500061035156,32781.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912079691886902,1.0,0.0,0.0,3.533036231994629,3.5330584049224854,8.32893476854224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.31640625,0.0,1383.580810546875,1895.4371337890625,0.0,3515.89404296875,0.8767095804214478,1.0,0.0,3.0,1.0,0.0
17859120,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7604526877403259,0.3871368169784546,0.3542384803295135,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8782370686531067,0.6052575707435608,0.5777204632759094,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9034538865089417,0.6589957475662231,0.4634598195552826,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.792508602142334,0.4387727379798889,0.4214578568935394,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6497753858566284,0.2387522011995315,1.1063575744628906,285.0035095214844,284.95001220703125,299.3261413574219,293.2554626464844,297.6361389160156,297.14312744140625,285.0022277832031,1.0,0.6992554664611816,0.311770886182785,0.311770886182785,1.0,1.0,-3.5106756687164307,0.7563225626945496,2.7543530464172363,-0.0317687429487705,0.9140158891677856,0.9140158891677856,0.0,273.0885009765625,278.0,58870.7265625,0.0,4106.11572265625,1.0,279.1396789550781,283.1239318847656,296.19512939453125,299.92266845703125,293.1499938964844,293.1499938964844,278.8500061035156,32781.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912079691886902,1.0,0.0,0.0,3.533036231994629,3.5330584049224854,8.32893476854224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.31640625,0.0,1383.580810546875,1895.4371337890625,0.0,3515.89404296875,0.8767095804214478,1.0,0.0,3.0,1.0,0.0
17859180,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7582822442054749,0.3864723443984985,0.3537448048591614,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8754850625991821,0.6039497256278992,0.5765952467918396,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.901566207408905,0.659768283367157,0.4640302062034607,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7904213070869446,0.4384995400905609,0.4212991297245025,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6483731865882874,0.2388389408588409,1.1072124242782593,285.05621337890625,284.95001220703125,299.30670166015625,293.2557678222656,298.0687255859375,297.14520263671875,285.0570068359375,1.0,0.7001868486404419,0.6235417723655701,0.6235417723655701,1.0,1.0,-3.510251522064209,1.5028530359268188,2.00739860534668,0.7142887115478516,0.9882298707962036,0.9882298707962036,0.0,276.0289611816406,281.0,65436.43359375,0.0,4116.80517578125,1.0,278.85858154296875,283.12701416015625,296.3216247558594,300.4372253417969,293.1499938964844,293.1499938964844,278.54998779296875,31368.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274563789367676,1.0,0.0,0.0,3.666471719741821,3.666495084762573,8.969948908088554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.166015625,0.0,1516.7603759765625,1895.4371337890625,0.0,3657.80419921875,0.9060454368591307,1.0,0.0,3.0,1.0,0.0
17859240,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7582822442054749,0.3864723443984985,0.3537448048591614,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8754850625991821,0.6039497256278992,0.5765952467918396,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.901566207408905,0.659768283367157,0.4640302062034607,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7904213070869446,0.4384995400905609,0.4212991297245025,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6483731865882874,0.2388389408588409,1.1072124242782593,285.05621337890625,284.95001220703125,299.30670166015625,293.2557678222656,298.0687255859375,297.14520263671875,285.0570068359375,1.0,0.7001868486404419,0.6235417723655701,0.6235417723655701,1.0,1.0,-3.510251522064209,1.5028530359268188,2.00739860534668,0.7142887115478516,0.9882298707962036,0.9882298707962036,0.0,276.0289611816406,281.0,65436.43359375,0.0,4116.80517578125,1.0,278.85858154296875,283.12701416015625,296.3216247558594,300.4372253417969,293.1499938964844,293.1499938964844,278.54998779296875,31368.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274563789367676,1.0,0.0,0.0,3.666471719741821,3.666495084762573,8.969948908088554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.166015625,0.0,1516.7603759765625,1895.4371337890625,0.0,3657.80419921875,0.9060454368591307,1.0,0.0,3.0,1.0,0.0
