time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859300,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7573502659797668,0.3859345912933349,0.3535211682319641,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8742867708206177,0.6030885577201843,0.5760629773139954,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9008404016494752,0.6599582433700562,0.4643936455249786,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7895413041114807,0.4382190108299255,0.4212484657764435,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6478089094161987,0.2388109862804412,1.1077474355697632,284.9322509765625,284.95001220703125,299.2970886230469,293.2557373046875,298.1274108886719,297.1454772949219,284.9277038574219,1.0,0.7007631659507751,0.779427170753479,0.779427170753479,1.0,1.0,-3.510366201400757,1.6008639335632324,1.9095021486282349,0.8122317790985107,0.9223247170448304,0.9223247170448304,0.0,277.2881774902344,281.0,67641.3125,0.0,4123.9326171875,1.0,278.5991516113281,282.9718322753906,296.37451171875,300.7579650878906,293.1499938964844,293.1499938964844,278.54998779296875,33899.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942355453968048,1.0,0.0,0.0,3.708075761795044,3.708100080490112,9.174671049549944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.6533203125,0.0,1582.77880859375,1895.4371337890625,0.0,3793.8408203125,0.915393054485321,1.0,0.0,3.0,1.0,0.0
17859360,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7558068633079529,0.385033369064331,0.3528946936130523,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8724693655967712,0.6018418073654175,0.5750935673713684,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8994401693344116,0.6597054600715637,0.4643731117248535,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7880879044532776,0.4376340210437774,0.4208735525608063,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.646790623664856,0.238582044839859,1.1074066162109375,284.898681640625,284.95001220703125,299.2875366210937,293.25555419921875,298.07818603515625,297.1433410644531,284.89599609375,1.0,0.7012590169906616,0.6235417723655701,0.6235417723655701,1.0,1.0,-3.5075645446777344,1.522302269935608,1.9852622747421265,0.7344944477081299,0.8880962133407593,0.8880962133407593,0.0,278.9161682128906,284.0,67204.546875,0.0,4126.99658203125,1.0,278.5575256347656,282.9364013671875,296.3500366210937,300.72174072265625,293.1499938964844,293.1499938964844,278.8500061035156,36622.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509565234184264,1.0,0.0,0.0,3.67200779914856,3.672032117843628,8.997056966109085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0986328125,0.0,1562.474609375,1895.4371337890625,0.0,3871.5751953125,0.9100002646446228,1.0,0.0,3.0,1.0,0.0
17859420,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7530279755592346,0.3835356533527374,0.3516869246959686,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.86916184425354,0.599618136882782,0.5731605291366577,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8970264792442322,0.6596499085426331,0.4644258916378021,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7854425311088562,0.4366337060928345,0.4200827181339264,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6449025273323059,0.2381717562675476,1.106281280517578,284.8285522460937,284.95001220703125,299.26861572265625,293.2547607421875,297.64776611328125,297.1402587890625,284.822509765625,1.0,0.7023506760597229,0.311770886182785,0.311770886182785,1.0,1.0,-3.501535177230835,0.8172358274459839,2.6842994689941406,0.0313872098922729,0.8127596974372864,0.8127596974372864,0.0,281.6922912597656,287.0,60909.5625,0.0,4133.4462890625,1.0,278.84210205078125,282.9140625,296.2305603027344,300.2698974609375,293.1499938964844,293.1499938964844,279.1499938964844,40929.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438587427139282,1.0,0.0,0.0,3.5779483318328857,3.577972650527954,8.542036766812089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.9462890625,0.0,1490.631103515625,1895.4371337890625,0.0,3807.471923828125,0.8901423215866089,1.0,0.0,3.0,1.0,0.0
17859480,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7530279755592346,0.3835356533527374,0.3516869246959686,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.86916184425354,0.599618136882782,0.5731605291366577,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8970264792442322,0.6596499085426331,0.4644258916378021,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7854425311088562,0.4366337060928345,0.4200827181339264,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6449025273323059,0.2381717562675476,1.106281280517578,284.8285522460937,284.95001220703125,299.26861572265625,293.2547607421875,297.64776611328125,297.1402587890625,284.822509765625,1.0,0.7023506760597229,0.311770886182785,0.311770886182785,1.0,1.0,-3.501535177230835,0.8172358274459839,2.6842994689941406,0.0313872098922729,0.8127596974372864,0.8127596974372864,0.0,281.6922912597656,287.0,60909.5625,0.0,4133.4462890625,1.0,278.84210205078125,282.9140625,296.2305603027344,300.2698974609375,293.1499938964844,293.1499938964844,279.1499938964844,40929.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438587427139282,1.0,0.0,0.0,3.5779483318328857,3.577972650527954,8.542036766812089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.9462890625,0.0,1490.631103515625,1895.4371337890625,0.0,3807.471923828125,0.8901423215866089,1.0,0.0,3.0,1.0,0.0
17859540,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7506185173988342,0.3826144635677337,0.3506985306739807,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8662158846855164,0.5979695916175842,0.5714365243911743,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8950443267822266,0.6604235172271729,0.4647524356842041,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7831079959869385,0.436053454875946,0.4194278120994568,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.643234133720398,0.2379837930202484,1.1053520441055298,284.962890625,284.95001220703125,299.25,293.2534484863281,297.6144104003906,297.14013671875,284.9638061523437,1.0,0.703679621219635,0.0,0.0,1.0,1.0,-3.49674916267395,2.223099727416411e-05,3.4967269897460938,-0.7842150330543518,0.8847953677177429,0.8847953677177429,0.0,284.2220764160156,290.0,58800.37890625,0.0,4144.1689453125,1.0,279.1405639648437,283.0926818847656,296.1639709472656,299.91357421875,293.1499938964844,293.1499938964844,279.45001220703125,35696.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207318425178528,1.0,0.0,0.0,3.553715467453003,3.5537383556365967,8.426720228271734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.49365234375,0.0,1426.4541015625,1895.4371337890625,0.0,3595.910888671875,0.8837818503379822,1.0,0.0,3.0,1.0,0.0
17859600,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7506185173988342,0.3826144635677337,0.3506985306739807,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8662158846855164,0.5979695916175842,0.5714365243911743,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8950443267822266,0.6604235172271729,0.4647524356842041,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7831079959869385,0.436053454875946,0.4194278120994568,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.643234133720398,0.2379837930202484,1.1053520441055298,284.962890625,284.95001220703125,299.25,293.2534484863281,297.6144104003906,297.14013671875,284.9638061523437,1.0,0.703679621219635,0.0,0.0,1.0,1.0,-3.49674916267395,2.223099727416411e-05,3.4967269897460938,-0.7842150330543518,0.8847953677177429,0.8847953677177429,0.0,284.2220764160156,290.0,58800.37890625,0.0,4144.1689453125,1.0,279.1405639648437,283.0926818847656,296.1639709472656,299.91357421875,293.1499938964844,293.1499938964844,279.45001220703125,35696.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207318425178528,1.0,0.0,0.0,3.553715467453003,3.5537383556365967,8.426720228271734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.49365234375,0.0,1426.4541015625,1895.4371337890625,0.0,3595.910888671875,0.8837818503379822,1.0,0.0,3.0,1.0,0.0
17859660,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7486177682876587,0.3822288811206817,0.3504689335823059,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8635682463645935,0.5969372987747192,0.570571780204773,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8934637308120728,0.6620622277259827,0.4659349918365478,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7810654640197754,0.4359559416770935,0.4194444417953491,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.6418372392654419,0.2380881160497665,1.106403946876526,285.0369873046875,284.95001220703125,299.2318115234375,293.2510681152344,297.6162109375,297.143798828125,285.0350036621094,1.0,0.7048676609992981,0.3129018545150757,0.3129018545150757,1.0,1.0,-3.498154640197754,0.7563263177871704,2.741828203201294,-0.0289575401693582,0.9891180992126464,0.9891180992126464,0.0,287.5809936523437,293.0,58355.3203125,0.0,4160.3798828125,1.0,279.44140625,283.1881408691406,296.2002868652344,299.8944091796875,293.1499938964844,293.1499938964844,279.1499938964844,31894.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079192876815796,1.0,0.0,0.0,3.725401401519776,3.7254254817962646,9.260606361749524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.5380859375,0.0,1587.33349609375,1895.4371337890625,0.0,3477.283935546875,0.9193409085273744,1.0,0.0,3.0,1.0,0.0
17859720,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7486177682876587,0.3822288811206817,0.3504689335823059,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8635682463645935,0.5969372987747192,0.570571780204773,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8934637308120728,0.6620622277259827,0.4659349918365478,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7810654640197754,0.4359559416770935,0.4194444417953491,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.6418372392654419,0.2380881160497665,1.106403946876526,285.0369873046875,284.95001220703125,299.2318115234375,293.2510681152344,297.6162109375,297.143798828125,285.0350036621094,1.0,0.7048676609992981,0.3129018545150757,0.3129018545150757,1.0,1.0,-3.498154640197754,0.7563263177871704,2.741828203201294,-0.0289575401693582,0.9891180992126464,0.9891180992126464,0.0,287.5809936523437,293.0,58355.3203125,0.0,4160.3798828125,1.0,279.44140625,283.1881408691406,296.2002868652344,299.8944091796875,293.1499938964844,293.1499938964844,279.1499938964844,31894.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079192876815796,1.0,0.0,0.0,3.725401401519776,3.7254254817962646,9.260606361749524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.5380859375,0.0,1587.33349609375,1895.4371337890625,0.0,3477.283935546875,0.9193409085273744,1.0,0.0,3.0,1.0,0.0
17859780,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7460302114486694,0.381094217300415,0.3496515154838562,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8604003190994263,0.5951575040817261,0.5691163539886475,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8913108706474304,0.6628923416137695,0.4666475653648376,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7785025238990784,0.4352454245090484,0.4189875423908233,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.6399651169776917,0.2377249002456665,1.1057995557785034,285.0838317871094,284.95001220703125,299.214111328125,293.2471618652344,298.0287475585937,297.1422119140625,285.0876159667969,1.0,0.7057515382766724,0.6258037090301514,0.6258037090301514,1.0,1.0,-3.4950053691864014,1.4984407424926758,1.9965646266937256,0.7133368849754333,1.0,1.0,0.0,291.1465759277344,296.0,64727.6015625,0.0,4167.72705078125,1.0,279.1571655273437,283.1919860839844,296.3196105957031,300.3979797363281,293.1499938964844,293.1499938964844,278.8500061035156,33002.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249690175056458,1.0,0.0,0.0,3.8308067321777344,3.830832004547119,9.792053106139065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.6669921875,0.0,1720.2410888671875,1895.4371337890625,0.0,3634.94287109375,0.9436480402946472,1.0,0.0,3.0,1.0,0.0
17859840,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7460302114486694,0.381094217300415,0.3496515154838562,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8604003190994263,0.5951575040817261,0.5691163539886475,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8913108706474304,0.6628923416137695,0.4666475653648376,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7785025238990784,0.4352454245090484,0.4189875423908233,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.6399651169776917,0.2377249002456665,1.1057995557785034,285.0838317871094,284.95001220703125,299.214111328125,293.2471618652344,298.0287475585937,297.1422119140625,285.0876159667969,1.0,0.7057515382766724,0.6258037090301514,0.6258037090301514,1.0,1.0,-3.4950053691864014,1.4984407424926758,1.9965646266937256,0.7133368849754333,1.0,1.0,0.0,291.1465759277344,296.0,64727.6015625,0.0,4167.72705078125,1.0,279.1571655273437,283.1919860839844,296.3196105957031,300.3979797363281,293.1499938964844,293.1499938964844,278.8500061035156,33002.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249690175056458,1.0,0.0,0.0,3.8308067321777344,3.830832004547119,9.792053106139065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.6669921875,0.0,1720.2410888671875,1895.4371337890625,0.0,3634.94287109375,0.9436480402946472,1.0,0.0,3.0,1.0,0.0
17859900,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7449177503585815,0.380422443151474,0.349270224571228,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8590230941772461,0.5941540598869324,0.5684117674827576,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8904792666435242,0.6632177233695984,0.4670704901218414,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7773960828781128,0.4347924590110779,0.4187548160552978,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6391254663467407,0.2374518513679504,1.1052652597427368,284.9772644042969,284.95001220703125,299.2054443359375,293.24468994140625,298.0833740234375,297.1407775878906,284.97076416015625,1.0,0.7062132954597473,0.782254695892334,0.782254695892334,1.0,1.0,-3.4932878017425537,1.5935684442520142,1.89971935749054,0.8087881803512573,0.997412383556366,0.997412383556366,0.0,292.63153076171875,296.0,66929.8515625,0.0,4171.4404296875,1.0,278.8954467773437,283.0486755371094,296.36480712890625,300.7005310058594,293.1499938964844,293.1499938964844,278.8500061035156,33736.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939716100692749,1.0,0.0,0.0,3.8673911094665527,3.867416858673096,9.979975175156142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.1240234375,0.0,1770.794921875,1895.4371337890625,0.0,3769.86279296875,0.952478289604187,1.0,0.0,3.0,1.0,0.0
17859960,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7432634234428406,0.3792555034160614,0.348487377166748,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.85710209608078,0.5926281809806824,0.5672688484191895,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.889028787612915,0.6629101037979126,0.4670969545841217,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7757700681686401,0.4339250326156616,0.418187141418457,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6378652453422546,0.2368983179330825,1.1037315130233765,284.91070556640625,284.95001220703125,299.1968994140625,293.2418518066406,298.0353698730469,297.13580322265625,284.90679931640625,1.0,0.7065544724464417,0.6258037090301514,0.6258037090301514,1.0,1.0,-3.4884822368621826,1.5157562494277954,1.9727261066436768,0.7322632074356079,0.9499879479408264,0.9499879479408264,0.0,294.45587158203125,299.0,66653.703125,0.0,4170.39599609375,1.0,278.8564147949219,282.98223876953125,296.3385009765625,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,35617.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485190510749816,1.0,0.0,0.0,3.867048501968384,3.867074489593506,9.978206207961191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.84765625,0.0,1785.2882080078125,1895.4371337890625,0.0,3849.61083984375,0.9530737400054932,1.0,0.0,3.0,1.0,0.0
17860020,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.7389618754386902,0.3761011660099029,0.3460085391998291,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8522801399230957,0.5886372327804565,0.5639262795448303,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8849983811378479,0.6612255573272705,0.4662303328514099,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.7715264558792114,0.4313876628875732,0.4161809682846069,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.6344588994979858,0.2351643741130828,1.097659707069397,284.7606811523437,284.95001220703125,299.1800842285156,293.23516845703125,297.6122741699219,297.11968994140625,284.7590026855469,1.0,0.7068060040473938,0.3129018545150757,0.3129018545150757,1.0,1.0,-3.470720052719116,0.8119409680366516,2.6587791442871094,0.0331299677491188,0.7437108159065247,0.7437108159065247,0.0,298.4917907714844,302.0,60553.97265625,0.0,4153.763671875,1.0,278.55767822265625,282.84088134765625,296.2352600097656,300.34234619140625,293.1499938964844,293.1499938964844,278.8500061035156,49429.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524296522140504,1.0,0.0,0.0,3.3763415813446045,3.376365423202514,7.60652028475306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.56640625,0.0,1342.434814453125,1895.4371337890625,0.0,3884.823486328125,0.8545870184898376,1.0,0.0,3.0,1.0,0.0
17860080,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.7389618754386902,0.3761011660099029,0.3460085391998291,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8522801399230957,0.5886372327804565,0.5639262795448303,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8849983811378479,0.6612255573272705,0.4662303328514099,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.7715264558792114,0.4313876628875732,0.4161809682846069,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.6344588994979858,0.2351643741130828,1.097659707069397,284.7606811523437,284.95001220703125,299.1800842285156,293.23516845703125,297.6122741699219,297.11968994140625,284.7590026855469,1.0,0.7068060040473938,0.3129018545150757,0.3129018545150757,1.0,1.0,-3.470720052719116,0.8119409680366516,2.6587791442871094,0.0331299677491188,0.7437108159065247,0.7437108159065247,0.0,298.4917907714844,302.0,60553.97265625,0.0,4153.763671875,1.0,278.55767822265625,282.84088134765625,296.2352600097656,300.34234619140625,293.1499938964844,293.1499938964844,278.8500061035156,49429.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524296522140504,1.0,0.0,0.0,3.3763415813446045,3.376365423202514,7.60652028475306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.56640625,0.0,1342.434814453125,1895.4371337890625,0.0,3884.823486328125,0.8545870184898376,1.0,0.0,3.0,1.0,0.0
17860140,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7362330555915833,0.374716579914093,0.3444569110870361,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8490587472915649,0.5864130854606628,0.561497688293457,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.882850170135498,0.6619781851768494,0.4663732647895813,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7687293291091919,0.4301475882530212,0.4147752523422241,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6320338845252991,0.2340922951698303,1.0924359560012815,284.93878173828125,284.95001220703125,299.1636657714844,293.2272033691406,297.575927734375,297.1148986816406,284.9418029785156,1.0,0.7072179317474365,0.0,0.0,1.0,1.0,-3.458101511001587,2.1844216462341137e-05,3.4580795764923096,-0.775539219379425,0.8150963187217712,0.8150963187217712,0.0,301.0495300292969,290.0,57997.51171875,0.0,4144.173828125,1.0,278.83868408203125,283.0593566894531,296.1158142089844,299.8316955566406,293.1499938964844,293.1499938964844,279.1499938964844,38400.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923570990562439,1.0,0.0,0.0,3.27930235862732,3.2793233394622803,7.175567020567541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.4296875,0.0,1174.672607421875,1895.4371337890625,0.0,3622.076416015625,0.8261573910713196,1.0,0.0,3.0,1.0,0.0
17860200,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7362330555915833,0.374716579914093,0.3444569110870361,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8490587472915649,0.5864130854606628,0.561497688293457,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.882850170135498,0.6619781851768494,0.4663732647895813,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7687293291091919,0.4301475882530212,0.4147752523422241,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6320338845252991,0.2340922951698303,1.0924359560012815,284.93878173828125,284.95001220703125,299.1636657714844,293.2272033691406,297.575927734375,297.1148986816406,284.9418029785156,1.0,0.7072179317474365,0.0,0.0,1.0,1.0,-3.458101511001587,2.1844216462341137e-05,3.4580795764923096,-0.775539219379425,0.8150963187217712,0.8150963187217712,0.0,301.0495300292969,290.0,57997.51171875,0.0,4144.173828125,1.0,278.83868408203125,283.0593566894531,296.1158142089844,299.8316955566406,293.1499938964844,293.1499938964844,279.1499938964844,38400.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923570990562439,1.0,0.0,0.0,3.27930235862732,3.2793233394622803,7.175567020567541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.4296875,0.0,1174.672607421875,1895.4371337890625,0.0,3622.076416015625,0.8261573910713196,1.0,0.0,3.0,1.0,0.0
17860260,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7365111708641052,0.374363899230957,0.3439878821372986,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8493398427963257,0.5856712460517883,0.5606266260147095,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8839442729949951,0.6629199385643005,0.4668613374233246,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7691271305084229,0.4298560321331024,0.4143444001674652,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6321863532066345,0.233781412243843,1.0904576778411863,285.02276611328125,284.95001220703125,299.1552734375,293.2225952148437,297.5747985839844,297.1160583496094,285.0211181640625,1.0,0.7055816054344177,0.16243377327919,0.16243377327919,1.0,1.0,-3.454208374023437,0.3056855797767639,3.1485228538513184,-0.4694790244102478,0.8841708898544312,0.8841708898544312,0.0,299.7791442871094,290.0,57409.765625,0.0,4123.40771484375,1.0,279.0924072265625,283.1579284667969,296.109130859375,299.7018737792969,293.1499938964844,293.1499938964844,279.1499938964844,32898.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113854765892028,1.0,0.0,0.0,3.373034238815308,3.373055219650269,7.591626172143151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.220703125,0.0,1224.86279296875,1895.4371337890625,0.0,3509.457275390625,0.8423444032669067,1.0,0.0,3.0,1.0,0.0
17860320,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7375830411911011,0.3739081025123596,0.3435845375061035,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8505772948265076,0.5848687887191772,0.5598746538162231,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8860529065132141,0.6636406183242798,0.4673787951469421,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7704246640205383,0.4295214712619781,0.4139945805072784,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6330420970916748,0.2334832102060318,1.088768482208252,284.99713134765625,284.95001220703125,299.1475830078125,293.2180480957031,297.5753173828125,297.1169128417969,284.9958190917969,1.0,0.7035075426101685,0.312372624874115,0.312372624874115,1.0,1.0,-3.4509875774383545,0.7416484951972961,2.709338903427124,-0.0330344066023826,0.8859267234802246,0.8859267234802246,0.0,297.1171569824219,278.0,57486.984375,0.0,4095.517333984375,1.0,279.138671875,283.1408996582031,296.1501159667969,299.7940979003906,293.1499938964844,293.1499938964844,279.45001220703125,33083.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070976972579956,1.0,0.0,0.0,3.434278964996338,3.434300422668457,7.869813316574437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.24169921875,0.0,1285.6190185546875,1895.4371337890625,0.0,3469.64990234375,0.8548142910003662,1.0,0.0,3.0,1.0,0.0
17860380,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.741690456867218,0.3739627301692962,0.3429373800754547,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.855369508266449,0.584254801273346,0.5585461854934692,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.8929324150085449,0.666502833366394,0.4687193632125854,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.7752248048782349,0.4296619892120361,0.4134560823440552,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29736328125,0.6364263296127319,0.2333955615758896,1.0857497453689575,285.3001708984375,284.95001220703125,299.1318054199219,293.207763671875,297.98358154296875,297.1271057128906,285.3047790527344,1.0,0.6981642246246338,0.62474524974823,0.62474524974823,1.0,1.0,-3.4459328651428223,1.475184440612793,1.9707484245300293,0.7008985877037048,1.0,1.0,0.0,288.5305480957031,266.0,61682.875,0.0,4026.56396484375,1.0,279.4411926269531,283.44970703125,296.2240905761719,300.0365905761719,293.1499938964844,293.1499938964844,279.1499938964844,30415.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069205522537231,1.0,0.0,0.0,3.672240257263184,3.672263383865357,8.998196108223055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.521484375,0.0,1516.0162353515625,1895.4371337890625,0.0,3468.003662109375,0.9060322642326356,1.0,0.0,3.0,1.0,0.0
17860440,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.741690456867218,0.3739627301692962,0.3429373800754547,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.855369508266449,0.584254801273346,0.5585461854934692,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.8929324150085449,0.666502833366394,0.4687193632125854,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.7752248048782349,0.4296619892120361,0.4134560823440552,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29736328125,0.6364263296127319,0.2333955615758896,1.0857497453689575,285.3001708984375,284.95001220703125,299.1318054199219,293.207763671875,297.98358154296875,297.1271057128906,285.3047790527344,1.0,0.6981642246246338,0.62474524974823,0.62474524974823,1.0,1.0,-3.4459328651428223,1.475184440612793,1.9707484245300293,0.7008985877037048,1.0,1.0,0.0,288.5305480957031,266.0,61682.875,0.0,4026.56396484375,1.0,279.4411926269531,283.44970703125,296.2240905761719,300.0365905761719,293.1499938964844,293.1499938964844,279.1499938964844,30415.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069205522537231,1.0,0.0,0.0,3.672240257263184,3.672263383865357,8.998196108223055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.521484375,0.0,1516.0162353515625,1895.4371337890625,0.0,3468.003662109375,0.9060322642326356,1.0,0.0,3.0,1.0,0.0
17860500,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.744717538356781,0.3738324046134949,0.3428857028484344,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8588744401931763,0.583820104598999,0.558202862739563,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.897580087184906,0.6676796078681946,0.4696610867977142,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.778684139251709,0.4296835362911224,0.4134582281112671,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.6389679312705994,0.2333882749080658,1.0851469039916992,285.1890869140625,284.95001220703125,299.1239929199219,293.2022399902344,298.04071044921875,297.132080078125,285.1810302734375,1.0,0.6953904032707214,0.7809315919876099,0.7809315919876099,1.0,1.0,-3.4458727836608887,1.570639967918396,1.8752329349517824,0.796322226524353,1.0,1.0,0.0,283.1017761230469,266.0,64004.0234375,0.0,3993.799072265625,1.0,279.1961669921875,283.3011169433594,296.3099365234375,300.4229431152344,293.1499938964844,293.1499938964844,279.1499938964844,31614.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227340221405028,1.0,0.0,0.0,3.745152950286865,3.7451770305633545,9.359063142255764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.39453125,0.0,1607.96337890625,1895.4371337890625,0.0,3614.367919921875,0.9233885407447816,1.0,0.0,3.0,1.0,0.0
17860560,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.7470387816429138,0.3729051351547241,0.3421842157840729,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8617159128189087,0.5825557708740234,0.5571675300598145,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.901419460773468,0.6678003072738647,0.4699167907238006,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7815161347389221,0.4290642440319061,0.4129517674446106,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.6410441398620605,0.2329945713281631,1.0832642316818235,285.0902099609375,284.95001220703125,299.1162414550781,293.1964416503906,297.9955139160156,297.1300048828125,285.0828552246094,1.0,0.6923266053199768,0.62474524974823,0.62474524974823,1.0,1.0,-3.441230058670044,1.4932063817977903,1.9480236768722528,0.7201707363128662,1.0,1.0,0.0,278.06219482421875,254.0,64067.90625,0.0,3953.016845703125,1.0,279.15802001953125,283.199951171875,296.3018493652344,300.4497375488281,293.1499938964844,293.1499938964844,278.8500061035156,32569.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336362481117249,1.0,0.0,0.0,3.801271438598633,3.80129647254944,9.641643146096612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.470703125,0.0,1681.335693359375,1895.4371337890625,0.0,3714.42578125,0.9367533922195436,1.0,0.0,3.0,1.0,0.0
17860620,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.7497432827949524,0.3691197335720062,0.339025467634201,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.8655248284339905,0.5778937339782715,0.5531050562858582,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.9070818424224854,0.665517270565033,0.4686325490474701,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.7853430509567261,0.4260809123516083,0.410350501537323,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.6436622738838196,0.2310189455747604,1.074663162231445,284.7484130859375,284.95001220703125,299.10089111328125,293.1841125488281,297.5840759277344,297.1091613769531,284.747314453125,1.0,0.6851534843444824,0.312372624874115,0.312372624874115,1.0,1.0,-3.4175376892089844,0.7947061061859131,2.622831583023072,0.0278247166424989,0.771117627620697,0.771117627620697,0.0,268.7971496582031,242.0,59320.3203125,0.0,3844.977783203125,1.0,278.8576354980469,282.8740234375,296.214599609375,300.2419128417969,293.1499938964844,293.1499938964844,279.1499938964844,46916.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441628456115724,1.0,0.0,0.0,3.525730609893799,3.5257554054260254,8.294525173369038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.6865234375,0.0,1478.158935546875,1895.4371337890625,0.0,3810.227294921875,0.8830476999282837,1.0,0.0,3.0,1.0,0.0
17860680,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.7497432827949524,0.3691197335720062,0.339025467634201,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.8655248284339905,0.5778937339782715,0.5531050562858582,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.9070818424224854,0.665517270565033,0.4686325490474701,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.7853430509567261,0.4260809123516083,0.410350501537323,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.6436622738838196,0.2310189455747604,1.074663162231445,284.7484130859375,284.95001220703125,299.10089111328125,293.1841125488281,297.5840759277344,297.1091613769531,284.747314453125,1.0,0.6851534843444824,0.312372624874115,0.312372624874115,1.0,1.0,-3.4175376892089844,0.7947061061859131,2.622831583023072,0.0278247166424989,0.771117627620697,0.771117627620697,0.0,268.7971496582031,242.0,59320.3203125,0.0,3844.977783203125,1.0,278.8576354980469,282.8740234375,296.214599609375,300.2419128417969,293.1499938964844,293.1499938964844,279.1499938964844,46916.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441628456115724,1.0,0.0,0.0,3.525730609893799,3.5257554054260254,8.294525173369038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.6865234375,0.0,1478.158935546875,1895.4371337890625,0.0,3810.227294921875,0.8830476999282837,1.0,0.0,3.0,1.0,0.0
17860740,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7540221810340881,0.3670760095119476,0.3362383544445038,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8710296154022217,0.5748576521873474,0.5492528080940247,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9152730703353882,0.6656332015991211,0.4678088724613189,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.790621280670166,0.424209713935852,0.4077367782592773,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.6471713781356812,0.229485735297203,1.0647575855255127,284.9260559082031,284.95001220703125,299.0857238769531,293.1708679199219,297.5474548339844,297.1014099121094,284.9294128417969,1.0,0.6773123741149902,0.0,0.0,1.0,1.0,-3.393484354019165,2.1006722818128765e-05,3.393463373184204,-0.7611097693443298,0.836361289024353,0.836361289024353,0.0,257.8445739746094,230.0,56665.765625,0.0,3729.857177734375,1.0,279.1401672363281,283.0956420898437,296.0724182128906,299.7132568359375,293.1499938964844,293.1499938964844,279.45001220703125,38380.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178265929222108,1.0,0.0,0.0,3.417608976364136,3.417631387710572,7.793598797434242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.01123046875,0.0,1306.34521484375,1895.4371337890625,0.0,3569.087158203125,0.8561325073242188,1.0,0.0,3.0,1.0,0.0
17860800,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7540221810340881,0.3670760095119476,0.3362383544445038,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8710296154022217,0.5748576521873474,0.5492528080940247,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9152730703353882,0.6656332015991211,0.4678088724613189,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.790621280670166,0.424209713935852,0.4077367782592773,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.6471713781356812,0.229485735297203,1.0647575855255127,284.9260559082031,284.95001220703125,299.0857238769531,293.1708679199219,297.5474548339844,297.1014099121094,284.9294128417969,1.0,0.6773123741149902,0.0,0.0,1.0,1.0,-3.393484354019165,2.1006722818128765e-05,3.393463373184204,-0.7611097693443298,0.836361289024353,0.836361289024353,0.0,257.8445739746094,230.0,56665.765625,0.0,3729.857177734375,1.0,279.1401672363281,283.0956420898437,296.0724182128906,299.7132568359375,293.1499938964844,293.1499938964844,279.45001220703125,38380.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178265929222108,1.0,0.0,0.0,3.417608976364136,3.417631387710572,7.793598797434242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.01123046875,0.0,1306.34521484375,1895.4371337890625,0.0,3569.087158203125,0.8561325073242188,1.0,0.0,3.0,1.0,0.0
17860860,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7606768012046814,0.3661151230335235,0.3348716199398041,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.878961443901062,0.5730248689651489,0.5469728112220764,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9267936944961548,0.6671690344810486,0.4684542417526245,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7981549501419067,0.4233601689338684,0.4063789248466491,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6525719165802002,0.2286567836999893,1.0584983825683594,285.00164794921875,284.95001220703125,299.0706787109375,293.1567687988281,297.5493469238281,297.104736328125,285.0001220703125,1.0,0.6692838668823242,0.3151307106018066,0.3151307106018066,1.0,1.0,-3.3807222843170166,0.7303794622421265,2.65034294128418,-0.0287073627114295,0.9183200597763062,0.9183200597763062,0.0,246.42190551757807,218.0,55966.73828125,0.0,3626.306396484375,1.0,279.4400634765625,283.1937561035156,296.0888061523437,299.6415100097656,293.1499938964844,293.1499938964844,279.1499938964844,33022.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010456204414368,1.0,0.0,0.0,3.565136671066284,3.565159320831299,8.480972724100866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.0927734375,0.0,1419.0255126953125,1895.4371337890625,0.0,3413.32958984375,0.8840591907501221,1.0,0.0,3.0,1.0,0.0
17860920,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7606768012046814,0.3661151230335235,0.3348716199398041,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.878961443901062,0.5730248689651489,0.5469728112220764,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9267936944961548,0.6671690344810486,0.4684542417526245,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7981549501419067,0.4233601689338684,0.4063789248466491,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6525719165802002,0.2286567836999893,1.0584983825683594,285.00164794921875,284.95001220703125,299.0706787109375,293.1567687988281,297.5493469238281,297.104736328125,285.0001220703125,1.0,0.6692838668823242,0.3151307106018066,0.3151307106018066,1.0,1.0,-3.3807222843170166,0.7303794622421265,2.65034294128418,-0.0287073627114295,0.9183200597763062,0.9183200597763062,0.0,246.42190551757807,218.0,55966.73828125,0.0,3626.306396484375,1.0,279.4400634765625,283.1937561035156,296.0888061523437,299.6415100097656,293.1499938964844,293.1499938964844,279.1499938964844,33022.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010456204414368,1.0,0.0,0.0,3.565136671066284,3.565159320831299,8.480972724100866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.0927734375,0.0,1419.0255126953125,1895.4371337890625,0.0,3413.32958984375,0.8840591907501221,1.0,0.0,3.0,1.0,0.0
17860980,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7679193019866943,0.3646903336048126,0.3332038223743438,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8876644968986511,0.5707615613937378,0.5444359183311462,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9391623735427856,0.6680704951286316,0.468772143125534,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8063533902168274,0.422231376171112,0.4048925638198852,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6586871147155762,0.227719098329544,1.0522457361221311,285.0402526855469,284.95001220703125,299.0556945800781,293.1419372558594,297.940673828125,297.1052551269531,285.0406799316406,1.0,0.6610671281814575,0.6302614212036133,0.6302614212036133,1.0,1.0,-3.3667409420013428,1.4450554847717283,1.9216854572296145,0.6885107755661011,0.9761422872543336,0.9761422872543336,0.0,234.7864990234375,206.0,61969.90234375,0.0,3521.029541015625,1.0,279.158447265625,283.1928405761719,296.2044982910156,300.1124267578125,293.1499938964844,293.1499938964844,278.8500061035156,32007.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159024953842164,1.0,0.0,0.0,3.673813819885254,3.673837423324585,9.005909760162467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.2802734375,0.0,1529.7532958984375,1895.4371337890625,0.0,3551.296875,0.9081695675849916,1.0,0.0,3.0,1.0,0.0
17861040,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7679193019866943,0.3646903336048126,0.3332038223743438,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8876644968986511,0.5707615613937378,0.5444359183311462,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9391623735427856,0.6680704951286316,0.468772143125534,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8063533902168274,0.422231376171112,0.4048925638198852,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6586871147155762,0.227719098329544,1.0522457361221311,285.0402526855469,284.95001220703125,299.0556945800781,293.1419372558594,297.940673828125,297.1052551269531,285.0406799316406,1.0,0.6610671281814575,0.6302614212036133,0.6302614212036133,1.0,1.0,-3.3667409420013428,1.4450554847717283,1.9216854572296145,0.6885107755661011,0.9761422872543336,0.9761422872543336,0.0,234.7864990234375,206.0,61969.90234375,0.0,3521.029541015625,1.0,279.158447265625,283.1928405761719,296.2044982910156,300.1124267578125,293.1499938964844,293.1499938964844,278.8500061035156,32007.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159024953842164,1.0,0.0,0.0,3.673813819885254,3.673837423324585,9.005909760162467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.2802734375,0.0,1529.7532958984375,1895.4371337890625,0.0,3551.296875,0.9081695675849916,1.0,0.0,3.0,1.0,0.0
17861100,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7719822525978088,0.3637687563896179,0.3323656022548675,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8925125002861023,0.5694125294685364,0.5431631803512573,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9457998275756836,0.6682255268096924,0.468927651643753,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8107653856277466,0.4215098917484283,0.404150128364563,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6621416211128235,0.2271657437086105,1.0491234064102173,284.91314697265625,284.95001220703125,299.0482177734375,293.1342468261719,297.99090576171875,297.10406494140625,284.9084777832031,1.0,0.6569914221763611,0.7878268361091614,0.7878268361091614,1.0,1.0,-3.359745502471924,1.5314863920211792,1.8282591104507449,0.7764516472816467,0.9022364020347596,0.9022364020347596,0.0,228.75396728515625,206.0,63844.84765625,0.0,3469.465576171875,1.0,278.89910888671875,283.03839111328125,296.2515869140625,300.40478515625,293.1499938964844,293.1499938964844,278.8500061035156,34918.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307585954666138,1.0,0.0,0.0,3.696851968765259,3.696876287460327,9.11921404167515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.375,0.0,1577.725341796875,1895.4371337890625,0.0,3688.09228515625,0.9133337140083312,1.0,0.0,3.0,1.0,0.0
