time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861160,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7755544781684875,0.3625373840332031,0.331155925989151,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8968760967254639,0.5677274465560913,0.541481614112854,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.951700747013092,0.6679733991622925,0.4686861336231231,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8146272897720337,0.4205163717269897,0.4030975997447967,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6652436852455139,0.2264307886362075,1.045156717300415,284.8890075683594,284.95001220703125,299.0407409667969,293.1264038085937,297.94757080078125,297.0998229980469,284.8868103027344,1.0,0.652801513671875,0.6302614212036133,0.6302614212036133,1.0,1.0,-3.349945068359375,1.4564204216003418,1.8935246467590328,0.7037348747253418,0.8693782687187195,0.8693782687187195,0.0,223.0435028076172,194.0,63208.203125,0.0,3414.54541015625,1.0,278.85760498046875,283.0150451660156,296.2179870605469,300.3429870605469,293.1499938964844,293.1499938964844,279.1499938964844,37737.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390507340431212,1.0,0.0,0.0,3.6367151737213135,3.6367392539978014,8.824941915008822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.1123046875,0.0,1531.3931884765625,1895.4371337890625,0.0,3763.809814453125,0.9029132723808287,1.0,0.0,3.0,1.0,0.0
17861220,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.783912181854248,0.3604579567909241,0.3288748264312744,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9070031642913818,0.5647071599960327,0.5382190942764282,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9644476175308228,0.6679968237876892,0.4683749675750732,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8231958746910095,0.4187711477279663,0.4010271728038788,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.672382652759552,0.2250508666038513,1.0369746685028076,284.8330383300781,284.95001220703125,299.0257873535156,293.1102294921875,297.5574645996094,297.0948181152344,284.8270874023437,1.0,0.6444567441940308,0.3151307106018066,0.3151307106018066,1.0,1.0,-3.330564260482788,0.7779421210289001,2.552622079849243,0.0301459021866321,0.8021689653396606,0.8021689653396606,0.0,211.029525756836,182.0,56962.9609375,0.0,3306.506591796875,1.0,279.1417541503906,283.00347900390625,296.0792236328125,299.8699951171875,293.1499938964844,293.1499938964844,279.45001220703125,41382.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304376244544984,1.0,0.0,0.0,3.527862071990967,3.527885913848877,8.304557468363782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.76416015625,0.0,1440.4046630859375,1895.4371337890625,0.0,3685.152099609375,0.8794329762458801,1.0,0.0,3.0,1.0,0.0
17861280,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.783912181854248,0.3604579567909241,0.3288748264312744,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9070031642913818,0.5647071599960327,0.5382190942764282,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9644476175308228,0.6679968237876892,0.4683749675750732,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8231958746910095,0.4187711477279663,0.4010271728038788,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.672382652759552,0.2250508666038513,1.0369746685028076,284.8330383300781,284.95001220703125,299.0257873535156,293.1102294921875,297.5574645996094,297.0948181152344,284.8270874023437,1.0,0.6444567441940308,0.3151307106018066,0.3151307106018066,1.0,1.0,-3.330564260482788,0.7779421210289001,2.552622079849243,0.0301459021866321,0.8021689653396606,0.8021689653396606,0.0,211.029525756836,182.0,56962.9609375,0.0,3306.506591796875,1.0,279.1417541503906,283.00347900390625,296.0792236328125,299.8699951171875,293.1499938964844,293.1499938964844,279.45001220703125,41382.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304376244544984,1.0,0.0,0.0,3.527862071990967,3.527885913848877,8.304557468363782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.76416015625,0.0,1440.4046630859375,1895.4371337890625,0.0,3685.152099609375,0.8794329762458801,1.0,0.0,3.0,1.0,0.0
17861340,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7936841249465942,0.3588505089282989,0.3267888128757477,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9196208715438844,0.5621553063392639,0.535139799118042,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.977657675743103,0.6686528921127319,0.4682629406452179,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8328859210014343,0.4173796474933624,0.3990851938724518,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6807031035423279,0.2238493859767913,1.0289711952209473,284.9583435058594,284.95001220703125,299.0107727050781,293.093505859375,297.5250549316406,297.09393310546875,284.9592590332031,1.0,0.6362401247024536,0.0,0.0,1.0,1.0,-3.312251806259156,2.024232708208729e-05,3.312231540679932,-0.7431755661964417,0.8684281706809998,0.8684281706809998,0.0,198.805404663086,170.0,54701.2578125,0.0,3202.922607421875,1.0,279.4400329589844,283.1756591796875,295.9940490722656,299.49383544921875,293.1499938964844,293.1499938964844,279.75,35992.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052162170410156,1.0,0.0,0.0,3.496837615966797,3.4968602657318115,8.159137223628932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.7060546875,0.0,1369.2977294921875,1895.4371337890625,0.0,3452.15673828125,0.8711711168289185,1.0,0.0,3.0,1.0,0.0
17861400,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7936841249465942,0.3588505089282989,0.3267888128757477,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9196208715438844,0.5621553063392639,0.535139799118042,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.977657675743103,0.6686528921127319,0.4682629406452179,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8328859210014343,0.4173796474933624,0.3990851938724518,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6807031035423279,0.2238493859767913,1.0289711952209473,284.9583435058594,284.95001220703125,299.0107727050781,293.093505859375,297.5250549316406,297.09393310546875,284.9592590332031,1.0,0.6362401247024536,0.0,0.0,1.0,1.0,-3.312251806259156,2.024232708208729e-05,3.312231540679932,-0.7431755661964417,0.8684281706809998,0.8684281706809998,0.0,198.805404663086,170.0,54701.2578125,0.0,3202.922607421875,1.0,279.4400329589844,283.1756591796875,295.9940490722656,299.49383544921875,293.1499938964844,293.1499938964844,279.75,35992.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052162170410156,1.0,0.0,0.0,3.496837615966797,3.4968602657318115,8.159137223628932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.7060546875,0.0,1369.2977294921875,1895.4371337890625,0.0,3452.15673828125,0.8711711168289185,1.0,0.0,3.0,1.0,0.0
17861460,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8001611232757568,0.3582674860954284,0.325902372598648,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.928134560585022,0.5610410571098328,0.5336992740631104,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9854267835617064,0.6695364117622375,0.4685602486133575,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8392462134361267,0.4168908596038818,0.3982532322406769,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6862301230430603,0.2233583480119705,1.0251891613006592,285.0523681640625,284.95001220703125,299.001708984375,293.0832214355469,297.5258483886719,297.09716796875,285.050537109375,1.0,0.6311891674995422,0.1896627247333526,0.1896627247333526,1.0,1.0,-3.3042430877685547,0.3599839806556701,2.94425892829895,-0.3818723261356354,0.957468807697296,0.957468807697296,0.0,191.9805603027344,170.0,53940.1171875,0.0,3143.2138671875,1.0,279.7114562988281,283.2879638671875,295.9848937988281,299.3723449707031,293.1499938964844,293.1499938964844,279.75,31783.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929418325424194,1.0,0.0,0.0,3.6038413047790527,3.6038639545440674,8.666117992106592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.65576171875,0.0,1451.26953125,1895.4371337890625,0.0,3337.708251953125,0.892484724521637,1.0,0.0,3.0,1.0,0.0
17861520,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8049959540367126,0.3578084111213684,0.3254013955593109,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9344849586486816,0.5602384805679321,0.5328484177589417,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9907445311546326,0.6700069308280945,0.4688448905944824,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8440284132957458,0.4165332615375519,0.397793173789978,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6903947591781616,0.223029688000679,1.022983431816101,285.0273742675781,284.95001220703125,298.99566650390625,293.0762939453125,297.52886962890625,297.0989074707031,285.0250549316406,1.0,0.6277962327003479,0.3161045610904693,0.3161045610904693,1.0,1.0,-3.299781322479248,0.7105726003646851,2.5892088413238525,-0.030589809641242,0.964918851852417,0.964918851852417,0.0,187.3052215576172,158.0,54054.31640625,0.0,3104.1572265625,1.0,279.7408447265625,283.2677307128906,296.0160827636719,299.4466857910156,293.1499938964844,293.1499938964844,279.45001220703125,32002.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903504014015198,1.0,0.0,0.0,3.666160106658936,3.666183471679688,8.968424367594707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.91015625,0.0,1521.1767578125,1895.4371337890625,0.0,3313.484375,0.9060037732124328,1.0,0.0,3.0,1.0,0.0
17861580,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8154981732368469,0.3561384677886963,0.3236079216003418,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9487343430519104,0.5576858520507812,0.5301468968391418,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.6706491708755493,0.4653536379337311,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8552233576774597,0.4152071475982666,0.3962250053882599,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6999162435531616,0.2219375818967819,1.0164819955825806,285.0419921875,284.95001220703125,298.9804077148437,293.0586853027344,297.9042358398437,297.0985107421875,285.0423889160156,1.0,0.6188341379165649,0.6322091221809387,0.6322091221809387,1.0,1.0,-3.27996826171875,1.4074710607528689,1.872497200965881,0.6705538034439087,1.0,1.0,0.0,176.6116943359375,146.0,59832.27734375,0.0,2996.78662109375,1.0,279.45770263671875,283.2470703125,296.129150390625,299.9090270996094,293.1499938964844,293.1499938964844,279.1499938964844,32250.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071080684661864,1.0,0.0,0.0,3.7760355472564697,3.776060104370117,9.514050134384888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.7314453125,0.0,1648.9385986328125,1895.4371337890625,0.0,3469.746337890625,0.9312325119972228,1.0,0.0,3.0,1.0,0.0
17861640,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8154981732368469,0.3561384677886963,0.3236079216003418,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9487343430519104,0.5576858520507812,0.5301468968391418,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.6706491708755493,0.4653536379337311,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8552233576774597,0.4152071475982666,0.3962250053882599,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6999162435531616,0.2219375818967819,1.0164819955825806,285.0419921875,284.95001220703125,298.9804077148437,293.0586853027344,297.9042358398437,297.0985107421875,285.0423889160156,1.0,0.6188341379165649,0.6322091221809387,0.6322091221809387,1.0,1.0,-3.27996826171875,1.4074710607528689,1.872497200965881,0.6705538034439087,1.0,1.0,0.0,176.6116943359375,146.0,59832.27734375,0.0,2996.78662109375,1.0,279.45770263671875,283.2470703125,296.129150390625,299.9090270996094,293.1499938964844,293.1499938964844,279.1499938964844,32250.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071080684661864,1.0,0.0,0.0,3.7760355472564697,3.776060104370117,9.514050134384888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.7314453125,0.0,1648.9385986328125,1895.4371337890625,0.0,3469.746337890625,0.9312325119972228,1.0,0.0,3.0,1.0,0.0
17861700,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8197332620620728,0.3550829291343689,0.3227123022079468,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9545109868049622,0.5561723113059998,0.5287889242172241,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.6718040108680725,0.4565320611000061,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8600476384162903,0.4143520891666412,0.3954321146011352,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7038677334785461,0.2212651371955871,1.0131882429122925,284.9052734375,284.95001220703125,298.97271728515625,293.0497436523437,297.9535522460937,297.1003112792969,284.8988952636719,1.0,0.6138375401496887,0.7902613878250122,0.7902613878250122,1.0,1.0,-3.2622711658477783,1.4855036735534668,1.7767674922943115,0.7523989677429199,0.928386092185974,0.928386092185974,0.0,171.87628173828125,146.0,61537.86328125,0.0,2931.62646484375,1.0,279.1973876953125,283.0845031738281,296.1723327636719,300.18463134765625,293.1499938964844,293.1499938964844,279.1499938964844,34917.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922386109828949,1.0,0.0,0.0,3.797123432159424,3.7971487045288086,9.62061221798649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.408203125,0.0,1694.6683349609375,1895.4371337890625,0.0,3611.16259765625,0.936020851135254,1.0,0.0,3.0,1.0,0.0
17861760,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8236376047134399,0.3537032902240753,0.3214300572872162,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9598800539970398,0.5542998313903809,0.526999294757843,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.6733934283256531,0.4478541314601898,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8647066354751587,0.4131982028484344,0.3942981362342834,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7075889110565186,0.2204016298055648,1.0089337825775146,284.8681640625,284.95001220703125,298.9649963378906,293.04071044921875,297.9151916503906,297.1020812988281,284.86590576171875,1.0,0.6085229516029358,0.6322091221809387,0.6322091221809387,1.0,1.0,-3.241665840148926,1.4082462787628174,1.8334194421768188,0.6799002289772034,0.8813472390174866,0.8813472390174866,0.0,167.13673400878906,149.0,60737.94140625,0.0,2862.466064453125,1.0,279.1570129394531,283.0537414550781,296.13385009765625,300.1087646484375,293.1499938964844,293.1499938964844,279.45001220703125,38216.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305921792984008,1.0,0.0,0.0,3.7278811931610094,3.727906465530396,9.272939678339752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.771484375,0.0,1638.4947509765625,1895.4371337890625,0.0,3686.568115234375,0.9234687685966492,1.0,0.0,3.0,1.0,0.0
17861820,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8272796273231506,0.3514988720417022,0.3192463517189026,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.964796245098114,0.551079511642456,0.5237669944763184,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.9990000128746032,0.6777307987213135,0.4385426938533783,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8692997694015503,0.4112499356269836,0.3922737240791321,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7108591794967651,0.2188630253076553,1.0011965036392212,284.825927734375,284.95001220703125,298.9493408203125,293.0224914550781,297.55029296875,297.1136779785156,284.8190002441406,1.0,0.6024640202522278,0.3161045610904693,0.3161045610904693,1.0,1.0,-3.2121901512146,0.745913565158844,2.4662766456604004,0.0244585126638412,0.815445601940155,0.815445601940155,0.0,161.72044372558594,152.0,54514.88671875,0.0,2776.073974609375,1.0,279.4423828125,283.05389404296875,295.9852600097656,299.61944580078125,293.1499938964844,293.1499938964844,279.75,41334.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920458972454071,1.0,0.0,0.0,3.612077236175537,3.612101793289185,8.705773097972269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.87060546875,0.0,1530.88330078125,1895.4371337890625,0.0,3593.393310546875,0.8980938196182251,1.0,0.0,3.0,1.0,0.0
17861880,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8272796273231506,0.3514988720417022,0.3192463517189026,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.964796245098114,0.551079511642456,0.5237669944763184,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.9990000128746032,0.6777307987213135,0.4385426938533783,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8692997694015503,0.4112499356269836,0.3922737240791321,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7108591794967651,0.2188630253076553,1.0011965036392212,284.825927734375,284.95001220703125,298.9493408203125,293.0224914550781,297.55029296875,297.1136779785156,284.8190002441406,1.0,0.6024640202522278,0.3161045610904693,0.3161045610904693,1.0,1.0,-3.2121901512146,0.745913565158844,2.4662766456604004,0.0244585126638412,0.815445601940155,0.815445601940155,0.0,161.72044372558594,152.0,54514.88671875,0.0,2776.073974609375,1.0,279.4423828125,283.05389404296875,295.9852600097656,299.61944580078125,293.1499938964844,293.1499938964844,279.75,41334.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920458972454071,1.0,0.0,0.0,3.612077236175537,3.612101793289185,8.705773097972269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.87060546875,0.0,1530.88330078125,1895.4371337890625,0.0,3593.393310546875,0.8980938196182251,1.0,0.0,3.0,1.0,0.0
17861940,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8280643820762634,0.3497921526432037,0.3174424469470978,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9658690690994264,0.5483859181404114,0.520935595035553,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6816784739494324,0.4347354471683502,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8705637454986572,0.4096895754337311,0.3905551135540008,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7113339900970459,0.2175418436527252,0.9944608807563782,284.9594116210937,284.95001220703125,298.93341064453125,293.0040588378906,297.5322265625,297.12548828125,284.96026611328125,1.0,0.5990884900093079,0.0,0.0,1.0,1.0,-3.191858053207397,1.8893892047344707e-05,3.1918392181396484,-0.7164722084999084,0.8846235275268555,0.8846235275268555,0.0,159.10105895996094,155.0,52282.80859375,0.0,2726.512451171875,1.0,279.7408752441406,283.2344665527344,295.8973999023437,299.2453918457031,293.1499938964844,293.1499938964844,280.04998779296875,35991.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936492204666138,1.0,0.0,0.0,3.574041843414306,3.5740652084350586,8.523394399162498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.0947265625,0.0,1450.231201171875,1895.4371337890625,0.0,3344.3173828125,0.8883712887763977,1.0,0.0,3.0,1.0,0.0
17862000,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8280643820762634,0.3497921526432037,0.3174424469470978,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9658690690994264,0.5483859181404114,0.520935595035553,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6816784739494324,0.4347354471683502,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8705637454986572,0.4096895754337311,0.3905551135540008,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7113339900970459,0.2175418436527252,0.9944608807563782,284.9594116210937,284.95001220703125,298.93341064453125,293.0040588378906,297.5322265625,297.12548828125,284.96026611328125,1.0,0.5990884900093079,0.0,0.0,1.0,1.0,-3.191858053207397,1.8893892047344707e-05,3.1918392181396484,-0.7164722084999084,0.8846235275268555,0.8846235275268555,0.0,159.10105895996094,155.0,52282.80859375,0.0,2726.512451171875,1.0,279.7408752441406,283.2344665527344,295.8973999023437,299.2453918457031,293.1499938964844,293.1499938964844,280.04998779296875,35991.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936492204666138,1.0,0.0,0.0,3.574041843414306,3.5740652084350586,8.523394399162498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.0947265625,0.0,1450.231201171875,1895.4371337890625,0.0,3344.3173828125,0.8883712887763977,1.0,0.0,3.0,1.0,0.0
17862060,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8269657492637634,0.3486264944076538,0.3163677155971527,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.964345157146454,0.5463420748710632,0.5189617872238159,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.6851428151130676,0.4351197183132171,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8695577383041382,0.4086899757385254,0.3895564079284668,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7100384831428528,0.2165990471839904,0.990028977394104,285.044921875,284.95001220703125,298.91717529296875,292.9855041503906,297.54132080078125,297.1376342773437,285.0426940917969,1.0,0.5972174406051636,0.3206634819507599,0.3206634819507599,1.0,1.0,-3.1821322441101074,0.6904039978981018,2.4917283058166504,-0.0247015412896871,0.9984310269355774,0.9984310269355774,0.0,158.96588134765625,158.0,51635.78515625,0.0,2700.447509765625,1.0,280.04156494140625,283.3402404785156,295.9200439453125,299.1978454589844,293.1499938964844,293.1499938964844,279.75,31835.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877596378326416,1.0,0.0,0.0,3.7443461418151855,3.744370460510254,9.355031806990156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.6328125,0.0,1608.721435546875,1895.4371337890625,0.0,3194.05078125,0.9235837459564208,1.0,0.0,3.0,1.0,0.0
17862120,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8269657492637634,0.3486264944076538,0.3163677155971527,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.964345157146454,0.5463420748710632,0.5189617872238159,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.6851428151130676,0.4351197183132171,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8695577383041382,0.4086899757385254,0.3895564079284668,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7100384831428528,0.2165990471839904,0.990028977394104,285.044921875,284.95001220703125,298.91717529296875,292.9855041503906,297.54132080078125,297.1376342773437,285.0426940917969,1.0,0.5972174406051636,0.3206634819507599,0.3206634819507599,1.0,1.0,-3.1821322441101074,0.6904039978981018,2.4917283058166504,-0.0247015412896871,0.9984310269355774,0.9984310269355774,0.0,158.96588134765625,158.0,51635.78515625,0.0,2700.447509765625,1.0,280.04156494140625,283.3402404785156,295.9200439453125,299.1978454589844,293.1499938964844,293.1499938964844,279.75,31835.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877596378326416,1.0,0.0,0.0,3.7443461418151855,3.744370460510254,9.355031806990156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.6328125,0.0,1608.721435546875,1895.4371337890625,0.0,3194.05078125,0.9235837459564208,1.0,0.0,3.0,1.0,0.0
17862180,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8239245414733887,0.3467472493648529,0.3148350417613983,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.960483968257904,0.5435855388641357,0.516539990901947,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.6866033673286438,0.4381746053695678,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8665528297424316,0.4071517586708069,0.3882538080215454,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.707034170627594,0.2153307795524597,0.984925389289856,285.0551452636719,284.95001220703125,298.9006042480469,292.9668884277344,297.8947448730469,297.1361389160156,285.057861328125,1.0,0.596261739730835,0.6413269639015198,0.6413269639015198,1.0,1.0,-3.173348188400269,1.3671799898147583,1.8061681985855105,0.6534910798072815,1.0,1.0,0.0,160.01866149902344,161.0,57268.65625,0.0,2684.176513671875,1.0,279.75714111328125,283.3186340332031,296.04022216796875,299.660400390625,293.1499938964844,293.1499938964844,279.45001220703125,33166.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951846957206726,1.0,0.0,0.0,3.841284990310669,3.841310501098633,9.845695103649632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.216796875,0.0,1734.26416015625,1895.4371337890625,0.0,3358.65869140625,0.946185827255249,1.0,0.0,3.0,1.0,0.0
17862240,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8239245414733887,0.3467472493648529,0.3148350417613983,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.960483968257904,0.5435855388641357,0.516539990901947,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.6866033673286438,0.4381746053695678,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8665528297424316,0.4071517586708069,0.3882538080215454,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.707034170627594,0.2153307795524597,0.984925389289856,285.0551452636719,284.95001220703125,298.9006042480469,292.9668884277344,297.8947448730469,297.1361389160156,285.057861328125,1.0,0.596261739730835,0.6413269639015198,0.6413269639015198,1.0,1.0,-3.173348188400269,1.3671799898147583,1.8061681985855105,0.6534910798072815,1.0,1.0,0.0,160.01866149902344,161.0,57268.65625,0.0,2684.176513671875,1.0,279.75714111328125,283.3186340332031,296.04022216796875,299.660400390625,293.1499938964844,293.1499938964844,279.45001220703125,33166.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951846957206726,1.0,0.0,0.0,3.841284990310669,3.841310501098633,9.845695103649632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.216796875,0.0,1734.26416015625,1895.4371337890625,0.0,3358.65869140625,0.946185827255249,1.0,0.0,3.0,1.0,0.0
17862300,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8221420049667358,0.3456584513187408,0.3140473961830139,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9581795930862428,0.542044997215271,0.5152982473373413,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.6867868304252625,0.4401267468929291,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8647629618644714,0.4062518179416656,0.3875707685947418,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7052351236343384,0.2145972400903701,0.9821729063987732,284.9346008300781,284.95001220703125,298.89215087890625,292.95758056640625,297.9346618652344,297.1324157714844,284.9268493652344,1.0,0.5960731506347656,0.8016586899757385,0.8016586899757385,1.0,1.0,-3.1691248416900635,1.443696141242981,1.7254287004470823,0.7308899164199829,0.9682952165603638,0.9682952165603638,0.0,160.70281982421875,161.0,59141.68359375,0.0,2678.9892578125,1.0,279.49481201171875,283.1640625,296.0849304199219,299.9376220703125,293.1499938964844,293.1499938964844,279.45001220703125,34347.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109761118888856,1.0,0.0,0.0,3.8693935871124254,3.8694193363189697,9.990312719310168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.17578125,0.0,1778.121826171875,1895.4371337890625,0.0,3505.66015625,0.9528051614761353,1.0,0.0,3.0,1.0,0.0
17862360,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8195610642433167,0.3441947400569916,0.3129096627235412,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.954910397529602,0.5400969982147217,0.5136665105819702,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.6862297058105469,0.4429609775543213,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8621932864189148,0.405019074678421,0.3865834176540375,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7027210593223572,0.2136411666870117,0.9785408973693848,284.88702392578125,284.95001220703125,298.88360595703125,292.9482727050781,297.8941650390625,297.1232604980469,284.88482666015625,1.0,0.5959728956222534,0.6413269639015198,0.6413269639015198,1.0,1.0,-3.163651466369629,1.379544377326965,1.784106969833374,0.6681047081947327,0.9217251539230348,0.9217251539230348,0.0,161.6918487548828,164.0,58711.6484375,0.0,2673.793212890625,1.0,279.4562683105469,283.120849609375,296.0499572753906,299.8826599121094,293.1499938964844,293.1499938964844,279.1499938964844,36996.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202183485031128,1.0,0.0,0.0,3.832477807998657,3.8325037956237793,9.80059780886222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.3603515625,0.0,1753.643310546875,1895.4371337890625,0.0,3591.173095703125,0.9462144374847412,1.0,0.0,3.0,1.0,0.0
17862420,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8162521123886108,0.3423259854316711,0.3114586174488067,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.9507068991661072,0.5376611351966858,0.5116346478462219,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.9990000128746032,0.6849045157432556,0.4465952217578888,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8589224219322205,0.4034081995487213,0.3852894008159637,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6994937062263489,0.2124032080173492,0.9738215208053588,284.742919921875,284.95001220703125,298.87420654296875,292.9382019042969,297.7480773925781,297.1093139648437,284.7440490722656,1.0,0.5959369540214539,0.4671804904937744,0.4671804904937744,1.0,1.0,-3.15660047531128,1.1283730268478394,2.028227567672729,0.418843537569046,0.7750511765480042,0.7750511765480042,0.0,162.94068908691406,164.0,57128.59375,0.0,2668.01318359375,1.0,279.1900939941406,282.97296142578125,296.02056884765625,299.8900146484375,293.1499938964844,293.1499938964844,279.1499938964844,46772.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287100434303284,1.0,0.0,0.0,3.6031763553619385,3.6032018661499023,8.662920549795672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7763671875,0.0,1561.267578125,1895.4371337890625,0.0,3669.31201171875,0.898666501045227,1.0,0.0,3.0,1.0,0.0
17862480,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.8131651282310486,0.3408389687538147,0.3100903928279876,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9467853307724,0.5356743931770325,0.5097399950027466,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.9990000128746032,0.6836366057395935,0.4499314725399017,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8559172749519348,0.402076244354248,0.3840371072292328,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.6964796781539917,0.2113288938999176,0.9692342877388,284.77197265625,284.95001220703125,298.8662109375,292.92974853515625,297.5240478515625,297.09765625,284.7704772949219,1.0,0.5959540009498596,0.3206634819507599,0.3206634819507599,1.0,1.0,-3.149664163589477,0.7410010099411011,2.408663272857666,0.0333424434065818,0.7370449304580688,0.7370449304580688,0.0,164.06455993652344,167.0,53375.25,0.0,2662.7998046875,1.0,279.1581420898437,283.0087585449219,295.93218994140625,299.5692749023437,293.1499938964844,293.1499938964844,279.45001220703125,49664.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247438311576844,1.0,0.0,0.0,3.3113958835601807,3.311419010162353,7.31670411369123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6650390625,0.0,1280.83056640625,1895.4371337890625,0.0,3632.871337890625,0.8414697051048279,1.0,0.0,3.0,1.0,0.0
17862540,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8080204725265503,0.338949590921402,0.3081571161746979,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9399940371513368,0.5327619910240173,0.506727933883667,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9990000128746032,0.6823379993438721,0.4558638036251068,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8509227633476257,0.4002910256385803,0.38214972615242,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6911645531654358,0.209594577550888,0.9611031413078308,284.9393005371094,284.95001220703125,298.8482971191406,292.911376953125,297.4833679199219,297.087158203125,284.943603515625,1.0,0.5963777303695679,0.0,0.0,1.0,1.0,-3.1387946605682373,1.860297743405681e-05,3.1387760639190674,-0.7046897411346436,0.804523766040802,0.804523766040802,0.0,166.12168884277344,170.0,51030.3359375,0.0,2658.198486328125,1.0,279.4379272460937,283.2162780761719,295.7903137207031,299.0719909667969,293.1499938964844,293.1499938964844,279.75,38482.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936758041381836,1.0,0.0,0.0,3.2206027507781982,3.220623254776001,6.920980695213075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.2041015625,0.0,1122.245361328125,1895.4371337890625,0.0,3344.56591796875,0.8132587671279907,1.0,0.0,3.0,1.0,0.0
17862600,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8080204725265503,0.338949590921402,0.3081571161746979,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9399940371513368,0.5327619910240173,0.506727933883667,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9990000128746032,0.6823379993438721,0.4558638036251068,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8509227633476257,0.4002910256385803,0.38214972615242,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6911645531654358,0.209594577550888,0.9611031413078308,284.9393005371094,284.95001220703125,298.8482971191406,292.911376953125,297.4833679199219,297.087158203125,284.943603515625,1.0,0.5963777303695679,0.0,0.0,1.0,1.0,-3.1387946605682373,1.860297743405681e-05,3.1387760639190674,-0.7046897411346436,0.804523766040802,0.804523766040802,0.0,166.12168884277344,170.0,51030.3359375,0.0,2658.198486328125,1.0,279.4379272460937,283.2162780761719,295.7903137207031,299.0719909667969,293.1499938964844,293.1499938964844,279.75,38482.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936758041381836,1.0,0.0,0.0,3.2206027507781982,3.220623254776001,6.920980695213075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.2041015625,0.0,1122.245361328125,1895.4371337890625,0.0,3344.56591796875,0.8132587671279907,1.0,0.0,3.0,1.0,0.0
17862660,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8046359419822693,0.3380395174026489,0.3073336780071258,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9354468584060668,0.5312300324440002,0.5052623748779297,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.6818448901176453,0.4603104889392853,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.847711980342865,0.3994801342487335,0.3813678920269012,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6877612471580505,0.208699494600296,0.9571284651756288,285.0221862792969,284.95001220703125,298.8358154296875,292.89898681640625,297.47900390625,297.08465576171875,285.0195617675781,1.0,0.5967234969139099,0.2203107327222824,0.2203107327222824,1.0,1.0,-3.13568377494812,0.4019732475280761,2.733710527420044,-0.3025477826595306,0.8826082348823547,0.8826082348823547,0.0,168.05995178222656,170.0,50551.78515625,0.0,2659.00244140625,1.0,279.7152099609375,283.3118896484375,295.7859191894531,298.9675598144531,293.1499938964844,293.1499938964844,279.75,32084.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877432644367218,1.0,0.0,0.0,3.359649181365967,3.359669685363769,7.531494361501245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.89794921875,0.0,1206.53076171875,1895.4371337890625,0.0,3192.515625,0.8376017212867737,1.0,0.0,3.0,1.0,0.0
17862720,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8030641674995422,0.3374962210655212,0.3069659471511841,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9333423972129822,0.5304014682769775,0.5046077370643616,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.6813859939575195,0.4623945653438568,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8462552428245544,0.3990268409252167,0.381040096282959,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6862227320671082,0.2082524299621582,0.9554387331008912,285.00469970703125,284.95001220703125,298.8298645019531,292.8932189941406,297.47808837890625,297.08221435546875,285.0031433105469,1.0,0.5968848466873169,0.3239863812923431,0.3239863812923431,1.0,1.0,-3.1345314979553223,0.6861316561698914,2.448399782180786,-0.0183391347527503,0.8843708038330078,0.8843708038330078,0.0,168.99559020996094,173.0,50618.69140625,0.0,2659.655029296875,1.0,279.73809814453125,283.2994689941406,295.8155517578125,299.0274658203125,293.1499938964844,293.1499938964844,280.04998779296875,32536.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748418688774109,1.0,0.0,0.0,3.398523330688477,3.398544311523437,7.706794917794468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.09765625,0.0,1246.84033203125,1895.4371337890625,0.0,3168.22412109375,0.846358060836792,1.0,0.0,3.0,1.0,0.0
17862780,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.7989106774330139,0.3366781771183014,0.3060384690761566,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.927680492401123,0.5287485122680664,0.5028293132781982,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.9990000128746032,0.6810702085494995,0.4680259823799133,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8424387574195862,0.3983471691608429,0.3802365660667419,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.6820923686027527,0.2072835564613342,0.9508160948753356,285.28717041015625,284.95001220703125,298.81085205078125,292.8753662109375,297.8287353515625,297.0836181640625,285.29107666015625,1.0,0.5975399613380432,0.6479727625846863,0.6479727625846863,1.0,1.0,-3.131519317626953,1.35357928276062,1.7779401540756226,0.6491767168045044,1.0,1.0,0.0,171.5462646484375,176.0,54295.7734375,0.0,2663.160888671875,1.0,280.0404357910156,283.5922241210937,295.88934326171875,299.248046875,293.1499938964844,293.1499938964844,279.75,30037.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739912509918213,1.0,0.0,0.0,3.648831605911255,3.6488544940948486,8.883844202500768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.373046875,0.0,1487.26904296875,1895.4371337890625,0.0,3160.246826171875,0.9006263017654419,1.0,0.0,3.0,1.0,0.0
17862840,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.7989106774330139,0.3366781771183014,0.3060384690761566,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.927680492401123,0.5287485122680664,0.5028293132781982,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.9990000128746032,0.6810702085494995,0.4680259823799133,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8424387574195862,0.3983471691608429,0.3802365660667419,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.6820923686027527,0.2072835564613342,0.9508160948753356,285.28717041015625,284.95001220703125,298.81085205078125,292.8753662109375,297.8287353515625,297.0836181640625,285.29107666015625,1.0,0.5975399613380432,0.6479727625846863,0.6479727625846863,1.0,1.0,-3.131519317626953,1.35357928276062,1.7779401540756226,0.6491767168045044,1.0,1.0,0.0,171.5462646484375,176.0,54295.7734375,0.0,2663.160888671875,1.0,280.0404357910156,283.5922241210937,295.88934326171875,299.248046875,293.1499938964844,293.1499938964844,279.75,30037.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739912509918213,1.0,0.0,0.0,3.648831605911255,3.6488544940948486,8.883844202500768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.373046875,0.0,1487.26904296875,1895.4371337890625,0.0,3160.246826171875,0.9006263017654419,1.0,0.0,3.0,1.0,0.0
17862900,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.7973130345344543,0.3360445499420166,0.3057737648487091,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9254207015037536,0.527717649936676,0.5021814107894897,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.9990000128746032,0.6806320548057556,0.4703575074672699,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8409823775291443,0.397879958152771,0.380044937133789,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.6804770231246948,0.2067709416151046,0.9492014646530152,285.16143798828125,284.95001220703125,298.8011169433594,292.8665466308594,297.8667297363281,297.08282470703125,285.15118408203125,1.0,0.5980563759803772,0.8099659085273743,0.8099659085273743,1.0,1.0,-3.1310555934906006,1.427228927612305,1.7038265466690063,0.7228838801383972,1.0,1.0,0.0,172.61854553222656,176.0,56329.296875,0.0,2667.549072265625,1.0,279.7958068847656,283.42938232421875,295.98193359375,299.6164245605469,293.1499938964844,293.1499938964844,279.75,31316.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910406231880188,1.0,0.0,0.0,3.7274270057678223,3.727451086044312,9.270680152440036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.150390625,0.0,1585.238525390625,1895.4371337890625,0.0,3319.938232421875,0.9191662669181824,1.0,0.0,3.0,1.0,0.0
17862960,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7945348024368286,0.3346987664699554,0.3049019277095794,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9218581318855286,0.5259339213371277,0.5008759498596191,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9990000128746032,0.6790375113487244,0.4735987186431885,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8385640978813171,0.3968108892440796,0.379349797964096,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6779844760894775,0.2059064507484436,0.9463358521461488,285.0635986328125,284.95001220703125,298.7912292480469,292.8578491210937,297.82794189453125,297.07391357421875,285.0564880371094,1.0,0.5985360741615295,0.6479727625846863,0.6479727625846863,1.0,1.0,-3.1280510425567627,1.3679126501083374,1.7601383924484253,0.6644106507301331,1.0,1.0,0.0,174.08547973632812,179.0,56432.609375,0.0,2669.79052734375,1.0,279.75799560546875,283.33135986328125,295.9737243652344,299.6362609863281,293.1499938964844,293.1499938964844,279.45001220703125,32332.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031977653503418,1.0,0.0,0.0,3.7874386310577393,3.787463426589966,9.57159841163957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.625,0.0,1663.047119140625,1895.4371337890625,0.0,3433.3740234375,0.9334596395492554,1.0,0.0,3.0,1.0,0.0
