time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863020,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.7844061255455017,0.3304479718208313,0.301760733127594,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9094893932342528,0.5206252336502075,0.4966526329517364,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9927622079849244,0.6737084984779358,0.4725857079029083,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8296520113945007,0.3931959271430969,0.3766366243362427,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.6691510677337646,0.2031920850276947,0.936787247657776,284.7465515136719,284.95001220703125,298.7709655761719,292.8407897949219,297.4649963378906,297.04400634765625,284.74517822265625,1.0,0.5985749363899231,0.3239863812923431,0.3239863812923431,1.0,1.0,-3.103278160095215,0.7368423938751221,2.3664357662200928,0.0397875681519508,0.7669404745101929,0.7669404745101929,0.0,179.10845947265625,182.0,52375.69140625,0.0,2651.604736328125,1.0,279.4578552246094,283.0256652832031,295.8823547363281,299.4565124511719,293.1499938964844,293.1499938964844,279.75,47004.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163609743118286,1.0,0.0,0.0,3.5043089389801025,3.50433349609375,8.194040219677845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.13720703125,0.0,1456.0916748046875,1895.4371337890625,0.0,3555.538330078125,0.8784481883049011,1.0,0.0,3.0,1.0,0.0
17863080,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.7844061255455017,0.3304479718208313,0.301760733127594,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9094893932342528,0.5206252336502075,0.4966526329517364,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9927622079849244,0.6737084984779358,0.4725857079029083,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8296520113945007,0.3931959271430969,0.3766366243362427,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.6691510677337646,0.2031920850276947,0.936787247657776,284.7465515136719,284.95001220703125,298.7709655761719,292.8407897949219,297.4649963378906,297.04400634765625,284.74517822265625,1.0,0.5985749363899231,0.3239863812923431,0.3239863812923431,1.0,1.0,-3.103278160095215,0.7368423938751221,2.3664357662200928,0.0397875681519508,0.7669404745101929,0.7669404745101929,0.0,179.10845947265625,182.0,52375.69140625,0.0,2651.604736328125,1.0,279.4578552246094,283.0256652832031,295.8823547363281,299.4565124511719,293.1499938964844,293.1499938964844,279.75,47004.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163609743118286,1.0,0.0,0.0,3.5043089389801025,3.50433349609375,8.194040219677845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.13720703125,0.0,1456.0916748046875,1895.4371337890625,0.0,3555.538330078125,0.8784481883049011,1.0,0.0,3.0,1.0,0.0
17863140,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7763091325759888,0.3277032971382141,0.2989750504493713,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9001544713973999,0.5167480111122131,0.4926649928092956,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9859977960586548,0.6715648770332336,0.4705549478530884,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8223761916160583,0.3905704021453857,0.3739470243453979,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6616432070732117,0.200859859585762,0.9262343645095824,284.9223327636719,284.95001220703125,298.75,292.8241882324219,297.4196472167969,297.0330810546875,284.9250183105469,1.0,0.5980243682861328,0.0,0.0,1.0,1.0,-3.076746940612793,1.81162449734984e-05,3.076728820800781,-0.6906936764717102,0.8280810713768005,0.8280810713768005,0.0,182.92364501953125,185.0,49753.984375,0.0,2625.6533203125,1.0,279.7398681640625,283.2456970214844,295.71600341796875,298.92681884765625,293.1499938964844,293.1499938964844,280.04998779296875,38405.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887830913066864,1.0,0.0,0.0,3.385763645172119,3.385785818099976,7.649034046153247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.935546875,0.0,1275.27685546875,1895.4371337890625,0.0,3289.916748046875,0.8489035964012146,1.0,0.0,3.0,1.0,0.0
17863200,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7763091325759888,0.3277032971382141,0.2989750504493713,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9001544713973999,0.5167480111122131,0.4926649928092956,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9859977960586548,0.6715648770332336,0.4705549478530884,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8223761916160583,0.3905704021453857,0.3739470243453979,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6616432070732117,0.200859859585762,0.9262343645095824,284.9223327636719,284.95001220703125,298.75,292.8241882324219,297.4196472167969,297.0330810546875,284.9250183105469,1.0,0.5980243682861328,0.0,0.0,1.0,1.0,-3.076746940612793,1.81162449734984e-05,3.076728820800781,-0.6906936764717102,0.8280810713768005,0.8280810713768005,0.0,182.92364501953125,185.0,49753.984375,0.0,2625.6533203125,1.0,279.7398681640625,283.2456970214844,295.71600341796875,298.92681884765625,293.1499938964844,293.1499938964844,280.04998779296875,38405.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887830913066864,1.0,0.0,0.0,3.385763645172119,3.385785818099976,7.649034046153247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.935546875,0.0,1275.27685546875,1895.4371337890625,0.0,3289.916748046875,0.8489035964012146,1.0,0.0,3.0,1.0,0.0
17863260,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7708102464675903,0.3259510993957519,0.2974620461463928,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8936240673065186,0.5139714479446411,0.4900933504104614,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9812626838684082,0.670981228351593,0.4701599478721618,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8171948194503784,0.3888667821884155,0.3723868727684021,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6562515497207642,0.1991447359323501,0.9188518524169922,285.0059814453125,284.95001220703125,298.7276306152344,292.80718994140625,297.4178161621094,297.0330505371094,285.0039978027344,1.0,0.5973692536354065,0.3265613913536072,0.3265613913536072,1.0,1.0,-3.0606143474578857,0.6718987822532654,2.3887157440185547,-0.0159678515046834,0.915941596031189,0.915941596031189,0.0,186.3084716796875,188.0,48999.69921875,0.0,2607.022705078125,1.0,280.03985595703125,283.35015869140625,295.72515869140625,298.8422241210937,293.1499938964844,293.1499938964844,279.75,32705.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678013682365417,1.0,0.0,0.0,3.5397374629974365,3.539759874343872,8.360560741493828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.11572265625,0.0,1390.0135498046875,1895.4371337890625,0.0,3102.185302734375,0.8781323432922363,1.0,0.0,3.0,1.0,0.0
17863320,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7708102464675903,0.3259510993957519,0.2974620461463928,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8936240673065186,0.5139714479446411,0.4900933504104614,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9812626838684082,0.670981228351593,0.4701599478721618,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8171948194503784,0.3888667821884155,0.3723868727684021,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6562515497207642,0.1991447359323501,0.9188518524169922,285.0059814453125,284.95001220703125,298.7276306152344,292.80718994140625,297.4178161621094,297.0330505371094,285.0039978027344,1.0,0.5973692536354065,0.3265613913536072,0.3265613913536072,1.0,1.0,-3.0606143474578857,0.6718987822532654,2.3887157440185547,-0.0159678515046834,0.915941596031189,0.915941596031189,0.0,186.3084716796875,188.0,48999.69921875,0.0,2607.022705078125,1.0,280.03985595703125,283.35015869140625,295.72515869140625,298.8422241210937,293.1499938964844,293.1499938964844,279.75,32705.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678013682365417,1.0,0.0,0.0,3.5397374629974365,3.539759874343872,8.360560741493828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.11572265625,0.0,1390.0135498046875,1895.4371337890625,0.0,3102.185302734375,0.8781323432922363,1.0,0.0,3.0,1.0,0.0
17863380,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7653275728225708,0.3236553966999054,0.2956278622150421,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8872133493423462,0.5106724500656128,0.4872308373451233,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9763028025627136,0.669530987739563,0.4693614840507507,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8120213150978088,0.3867784440517425,0.3706397116184234,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6511292457580566,0.1972750872373581,0.9113538265228271,285.0151672363281,284.95001220703125,298.7032165527344,292.7888488769531,297.7522277832031,297.029296875,285.0152282714844,1.0,0.5965951681137085,0.6531227827072144,0.6531227827072144,1.0,1.0,-3.0428950786590576,1.3167002201080322,1.7261948585510254,0.6322370171546936,0.9469206929206848,0.9469206929206848,0.0,189.5484161376953,191.0,54164.234375,0.0,2586.050537109375,1.0,279.758544921875,283.3306579589844,295.8523254394531,299.283203125,293.1499938964844,293.1499938964844,279.45001220703125,32682.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832191824913025,1.0,0.0,0.0,3.6271376609802246,3.6271607875823975,8.778521305430331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.732421875,0.0,1483.217529296875,1895.4371337890625,0.0,3246.741455078125,0.8981279134750366,1.0,0.0,3.0,1.0,0.0
17863440,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7653275728225708,0.3236553966999054,0.2956278622150421,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8872133493423462,0.5106724500656128,0.4872308373451233,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9763028025627136,0.669530987739563,0.4693614840507507,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8120213150978088,0.3867784440517425,0.3706397116184234,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6511292457580566,0.1972750872373581,0.9113538265228271,285.0151672363281,284.95001220703125,298.7032165527344,292.7888488769531,297.7522277832031,297.029296875,285.0152282714844,1.0,0.5965951681137085,0.6531227827072144,0.6531227827072144,1.0,1.0,-3.0428950786590576,1.3167002201080322,1.7261948585510254,0.6322370171546936,0.9469206929206848,0.9469206929206848,0.0,189.5484161376953,191.0,54164.234375,0.0,2586.050537109375,1.0,279.758544921875,283.3306579589844,295.8523254394531,299.283203125,293.1499938964844,293.1499938964844,279.45001220703125,32682.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832191824913025,1.0,0.0,0.0,3.6271376609802246,3.6271607875823975,8.778521305430331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.732421875,0.0,1483.217529296875,1895.4371337890625,0.0,3246.741455078125,0.8981279134750366,1.0,0.0,3.0,1.0,0.0
17863500,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.76270592212677,0.3222914338111877,0.2946501672267914,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.884152889251709,0.508792519569397,0.4857314229011535,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.973858654499054,0.6684451699256897,0.4688812792301178,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8094883561134338,0.3855504989624023,0.3697070479393005,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6486920714378357,0.1962429583072662,0.9074527621269226,284.8861694335937,284.95001220703125,298.69024658203125,292.7792053222656,297.7846374511719,297.0260314941406,284.8813171386719,1.0,0.596234917640686,0.8164034485816956,0.8164034485816956,1.0,1.0,-3.03353238105774,1.3815735578536987,1.6519588232040403,0.6991514563560486,0.8631150722503662,0.8631150722503662,0.0,191.0152587890625,191.0,55591.234375,0.0,2575.447265625,1.0,279.5005798339844,283.1788635253906,295.9013671875,299.5433959960937,293.1499938964844,293.1499938964844,279.45001220703125,36440.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987591862678528,1.0,0.0,0.0,3.621519804000856,3.6215436458587646,8.751349582780676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.3251953125,0.0,1504.9808349609375,1895.4371337890625,0.0,3392.015380859375,0.8970365524291992,1.0,0.0,3.0,1.0,0.0
17863560,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7595219612121582,0.3207107484340668,0.2933648526668548,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8805081248283386,0.5066736936569214,0.4838886857032776,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.970705270767212,0.6670103669166565,0.4680145680904388,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8063578009605408,0.3841155171394348,0.3685008287429809,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6458442211151123,0.1950798332691192,0.902847707271576,284.8846740722656,284.95001220703125,298.6768493652344,292.7692565917969,297.7503662109375,297.0208435058594,284.8841552734375,1.0,0.5957880616188049,0.6590078473091125,0.6590078473091125,1.0,1.0,-3.0217459201812744,1.3253941535949707,1.6963517665863037,0.6457011699676514,0.8395026922225952,0.8395026922225952,0.0,192.72889709472656,194.0,54914.53125,0.0,2562.22119140625,1.0,279.4581604003906,283.1820983886719,295.8624267578125,299.4621276855469,293.1499938964844,293.1499938964844,279.75,39150.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070789217948914,1.0,0.0,0.0,3.5252761840820312,3.525299549102783,8.292387292385683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.52392578125,0.0,1421.55419921875,1895.4371337890625,0.0,3469.4755859375,0.8796601295471191,1.0,0.0,3.0,1.0,0.0
17863620,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7542341947555542,0.3180969655513763,0.2911061644554138,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8743488788604736,0.5029740929603577,0.4805071055889129,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9653505086898804,0.664806604385376,0.4665774405002594,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8009243011474609,0.3816175460815429,0.3662636876106262,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6409203410148621,0.1929525732994079,0.8938999772071838,284.8643798828125,284.95001220703125,298.64862060546875,292.7485046386719,297.4390869140625,297.01513671875,284.8573608398437,1.0,0.5950371623039246,0.3442165851593017,0.3442165851593017,1.0,1.0,-2.9997830390930176,0.7606199383735657,2.2391631603240967,0.08628611266613,0.8062525391578674,0.8062525391578674,0.0,195.4534606933593,197.0,49968.62890625,0.0,2538.021728515625,1.0,279.7409973144531,283.192138671875,295.7162780761719,299.0408630371094,293.1499938964844,293.1499938964844,280.04998779296875,39827.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976567983627319,1.0,0.0,0.0,3.4656364917755127,3.4656593799591064,8.014184231797117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6337890625,0.0,1364.7569580078125,1895.4371337890625,0.0,3381.732177734375,0.8649657368659973,1.0,0.0,3.0,1.0,0.0
17863680,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7542341947555542,0.3180969655513763,0.2911061644554138,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8743488788604736,0.5029740929603577,0.4805071055889129,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9653505086898804,0.664806604385376,0.4665774405002594,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8009243011474609,0.3816175460815429,0.3662636876106262,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6409203410148621,0.1929525732994079,0.8938999772071838,284.8643798828125,284.95001220703125,298.64862060546875,292.7485046386719,297.4390869140625,297.01513671875,284.8573608398437,1.0,0.5950371623039246,0.3442165851593017,0.3442165851593017,1.0,1.0,-2.9997830390930176,0.7606199383735657,2.2391631603240967,0.08628611266613,0.8062525391578674,0.8062525391578674,0.0,195.4534606933593,197.0,49968.62890625,0.0,2538.021728515625,1.0,279.7409973144531,283.192138671875,295.7162780761719,299.0408630371094,293.1499938964844,293.1499938964844,280.04998779296875,39827.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976567983627319,1.0,0.0,0.0,3.4656364917755127,3.4656593799591064,8.014184231797117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6337890625,0.0,1364.7569580078125,1895.4371337890625,0.0,3381.732177734375,0.8649657368659973,1.0,0.0,3.0,1.0,0.0
17863740,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7493088245391846,0.3156822919845581,0.2889376580715179,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8685545325279236,0.499472826719284,0.4772105813026428,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9600437879562378,0.662711501121521,0.4650900661945343,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7957424521446228,0.3792417347431183,0.3640570044517517,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6362919807434082,0.1909118294715881,0.8851151466369629,284.9624938964844,284.95001220703125,298.6186218261719,292.7266845703125,297.3731689453125,297.01123046875,284.96173095703125,1.0,0.5945145487785339,0.0294253192842006,0.0294253192842006,1.0,1.0,-2.978235006332397,0.000397631607484,2.977837324142456,-0.6686383485794067,0.8596187829971313,0.8596187829971313,0.0,198.0428466796875,200.0,47515.23828125,0.0,2516.313720703125,1.0,280.0396423339844,283.33721923828125,295.6170959472656,298.67169189453125,293.1499938964844,293.1499938964844,280.3500061035156,35468.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707303404808044,1.0,0.0,0.0,3.4427478313446045,3.442769765853882,7.908674888312817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.78369140625,0.0,1310.8328857421875,1895.4371337890625,0.0,3129.661865234375,0.8584014773368835,1.0,0.0,3.0,1.0,0.0
17863800,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7493088245391846,0.3156822919845581,0.2889376580715179,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8685545325279236,0.499472826719284,0.4772105813026428,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9600437879562378,0.662711501121521,0.4650900661945343,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7957424521446228,0.3792417347431183,0.3640570044517517,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6362919807434082,0.1909118294715881,0.8851151466369629,284.9624938964844,284.95001220703125,298.6186218261719,292.7266845703125,297.3731689453125,297.01123046875,284.96173095703125,1.0,0.5945145487785339,0.0294253192842006,0.0294253192842006,1.0,1.0,-2.978235006332397,0.000397631607484,2.977837324142456,-0.6686383485794067,0.8596187829971313,0.8596187829971313,0.0,198.0428466796875,200.0,47515.23828125,0.0,2516.313720703125,1.0,280.0396423339844,283.33721923828125,295.6170959472656,298.67169189453125,293.1499938964844,293.1499938964844,280.3500061035156,35468.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707303404808044,1.0,0.0,0.0,3.4427478313446045,3.442769765853882,7.908674888312817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.78369140625,0.0,1310.8328857421875,1895.4371337890625,0.0,3129.661865234375,0.8584014773368835,1.0,0.0,3.0,1.0,0.0
17863860,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7457378506660461,0.3142687976360321,0.287694364786148,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8642117381095886,0.4972670674324035,0.4751534759998321,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9559031128883362,0.6617012619972229,0.4643815159797668,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7918325662612915,0.3777998983860016,0.3627330064773559,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6328827142715454,0.1895970404148101,0.8795119524002075,285.04962158203125,284.95001220703125,298.5946960449219,292.7094421386719,297.3685913085937,297.01177978515625,285.04669189453125,1.0,0.5939846038818359,0.2717298865318298,0.2717298865318298,1.0,1.0,-2.965069532394409,0.4961634576320648,2.4689059257507324,-0.1705449074506759,0.9560697078704834,0.9560697078704834,0.0,200.64370727539065,200.0,46743.80078125,0.0,2501.360107421875,1.0,280.3274230957031,283.4443664550781,295.6114501953125,298.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,31223.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546257615089417,1.0,0.0,0.0,3.5864086151123047,3.58643126487732,8.582480859331554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.14111328125,0.0,1428.44873046875,1895.4371337890625,0.0,2978.6142578125,0.8875480890274048,1.0,0.0,3.0,1.0,0.0
17863920,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7447172999382019,0.3137718439102173,0.2873359322547912,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8629605770111084,0.49652299284935,0.4745457470417022,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9547055959701538,0.6612909436225891,0.4641924202442169,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7907075881958008,0.3773109316825866,0.3623497784137726,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6318984627723694,0.1891719996929168,0.8778625726699829,285.0337829589844,284.95001220703125,298.5869445800781,292.7038879394531,297.3773193359375,297.01171875,285.0317077636719,1.0,0.5938112735748291,0.3482471108436584,0.3482471108436584,1.0,1.0,-2.9612386226654053,0.7035427689552307,2.25769591331482,0.0375225618481636,0.960197687149048,0.960197687149048,0.0,201.4095153808593,203.0,46855.375,0.0,2496.82373046875,1.0,280.3403625488281,283.4326477050781,295.6317443847656,298.6125183105469,293.1499938964844,293.1499938964844,280.04998779296875,31535.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531140089035034,1.0,0.0,0.0,3.6230838298797607,3.6231067180633545,8.758910325923353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.7373046875,0.0,1470.271484375,1895.4371337890625,0.0,2964.4453125,0.8960018754005432,1.0,0.0,3.0,1.0,0.0
17863980,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7399131655693054,0.311227023601532,0.2853336334228515,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8572510480880737,0.4929241836071014,0.4714662432670593,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.948878288269043,0.6587926149368286,0.4627459943294525,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7855082750320435,0.3748644888401031,0.3603233397006988,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6274318695068359,0.1871694475412368,0.8699632287025452,285.0095520019531,284.95001220703125,298.5536804199219,292.6802062988281,297.6798400878906,297.00830078125,285.0097045898437,1.0,0.5929656624794006,0.6670688986778259,0.6670688986778259,1.0,1.0,-2.9414632320404053,1.2799396514892578,1.661523699760437,0.6177819967269897,0.9783174395561218,0.9783174395561218,0.0,204.7209014892578,206.0,51865.15625,0.0,2473.904541015625,1.0,280.05670166015625,283.3829040527344,295.7583312988281,299.0563659667969,293.1499938964844,293.1499938964844,279.75,32711.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718493580818176,1.0,0.0,0.0,3.729478120803833,3.729502439498901,9.280885819862306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.625,0.0,1598.2647705078125,1895.4371337890625,0.0,3140.158203125,0.9211028218269348,1.0,0.0,3.0,1.0,0.0
17864040,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7399131655693054,0.311227023601532,0.2853336334228515,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8572510480880737,0.4929241836071014,0.4714662432670593,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.948878288269043,0.6587926149368286,0.4627459943294525,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7855082750320435,0.3748644888401031,0.3603233397006988,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6274318695068359,0.1871694475412368,0.8699632287025452,285.0095520019531,284.95001220703125,298.5536804199219,292.6802062988281,297.6798400878906,297.00830078125,285.0097045898437,1.0,0.5929656624794006,0.6670688986778259,0.6670688986778259,1.0,1.0,-2.9414632320404053,1.2799396514892578,1.661523699760437,0.6177819967269897,0.9783174395561218,0.9783174395561218,0.0,204.7209014892578,206.0,51865.15625,0.0,2473.904541015625,1.0,280.05670166015625,283.3829040527344,295.7583312988281,299.0563659667969,293.1499938964844,293.1499938964844,279.75,32711.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718493580818176,1.0,0.0,0.0,3.729478120803833,3.729502439498901,9.280885819862306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.625,0.0,1598.2647705078125,1895.4371337890625,0.0,3140.158203125,0.9211028218269348,1.0,0.0,3.0,1.0,0.0
17864100,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7374694347381592,0.3097071349620819,0.2842083275318146,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8543840646743774,0.4908533096313476,0.4697813689708709,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9458364844322203,0.6571211814880371,0.4618537127971649,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7828660607337952,0.3734164834022522,0.3591835498809814,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6251431107521057,0.1860360950231552,0.8656384348869324,284.871337890625,284.95001220703125,298.5364685058594,292.6680603027344,297.7029724121094,297.0052795410156,284.864990234375,1.0,0.5925208330154419,0.8264797925949097,0.8264797925949097,1.0,1.0,-2.930448055267334,1.333845138549805,1.5966027975082395,0.6740738749504089,0.8854265213012695,0.8854265213012695,0.0,206.3011474609375,206.0,53210.37890625,0.0,2461.411865234375,1.0,279.7976989746094,283.22149658203125,295.79962158203125,299.2988586425781,293.1499938964844,293.1499938964844,279.75,36301.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880528211593628,1.0,0.0,0.0,3.726353406906128,3.7263782024383545,9.265339713238064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.2060546875,0.0,1622.09033203125,1895.4371337890625,0.0,3291.992919921875,0.9204784035682678,1.0,0.0,3.0,1.0,0.0
17864160,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7345820069313049,0.3079757392406463,0.2827899754047394,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.851075291633606,0.4885461628437042,0.4677644670009613,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.94212144613266,0.65510493516922,0.4605844020843506,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7797744870185852,0.3717648684978485,0.3577757477760315,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6224870681762695,0.1847679316997528,0.8605948686599731,284.86492919921875,284.95001220703125,298.5188903808594,292.6557312011719,297.6725158691406,297.0009765625,284.8653869628906,1.0,0.5919741988182068,0.674910843372345,0.674910843372345,1.0,1.0,-2.9170408248901367,1.285231351852417,1.6318093538284302,0.6285029053688049,0.8519710302352905,0.8519710302352905,0.0,208.0963134765625,209.0,52526.41015625,0.0,2446.227294921875,1.0,279.7572021484375,283.22467041015625,295.75372314453125,299.2062683105469,293.1499938964844,293.1499938964844,280.04998779296875,39632.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966156840324402,1.0,0.0,0.0,3.6196134090423584,3.6196377277374254,8.742137538320094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.47216796875,0.0,1526.5789794921875,1895.4371337890625,0.0,3372.017333984375,0.9007784128189088,1.0,0.0,3.0,1.0,0.0
17864220,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7298908829689026,0.3052805364131927,0.2803894877433777,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8456383347511292,0.4846971035003662,0.4641668796539306,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9361323714256288,0.6522375345230103,0.4585697650909424,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7746725082397461,0.3690358698368072,0.3552549481391907,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6178035736083984,0.1825100928544998,0.8509339094161987,284.877197265625,284.95001220703125,298.4826965332031,292.63055419921875,297.4156188964844,296.9969482421875,284.8694763183594,1.0,0.5910125374794006,0.3717729449272156,0.3717729449272156,1.0,1.0,-2.892756700515747,0.7980729341506958,2.094683885574341,0.147067904472351,0.8394833207130432,0.8394833207130432,0.0,210.8629608154297,197.0,48197.12109375,0.0,2418.693359375,1.0,280.0417785644531,283.2610168457031,295.59991455078125,298.7982788085937,293.1499938964844,293.1499938964844,280.3500061035156,38594.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887041449546814,1.0,0.0,0.0,3.586172103881836,3.586195945739746,8.581348538427847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.49755859375,0.0,1482.384521484375,1895.4371337890625,0.0,3282.529052734375,0.8912011981010437,1.0,0.0,3.0,1.0,0.0
17864280,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7298908829689026,0.3052805364131927,0.2803894877433777,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8456383347511292,0.4846971035003662,0.4641668796539306,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9361323714256288,0.6522375345230103,0.4585697650909424,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7746725082397461,0.3690358698368072,0.3552549481391907,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6178035736083984,0.1825100928544998,0.8509339094161987,284.877197265625,284.95001220703125,298.4826965332031,292.63055419921875,297.4156188964844,296.9969482421875,284.8694763183594,1.0,0.5910125374794006,0.3717729449272156,0.3717729449272156,1.0,1.0,-2.892756700515747,0.7980729341506958,2.094683885574341,0.147067904472351,0.8394833207130432,0.8394833207130432,0.0,210.8629608154297,197.0,48197.12109375,0.0,2418.693359375,1.0,280.0417785644531,283.2610168457031,295.59991455078125,298.7982788085937,293.1499938964844,293.1499938964844,280.3500061035156,38594.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887041449546814,1.0,0.0,0.0,3.586172103881836,3.586195945739746,8.581348538427847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.49755859375,0.0,1482.384521484375,1895.4371337890625,0.0,3282.529052734375,0.8912011981010437,1.0,0.0,3.0,1.0,0.0
17864340,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7299333810806274,0.3027441203594208,0.2778992354869842,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8459364771842957,0.4809998273849487,0.4604661166667938,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.937779426574707,0.6495195031166077,0.456488162279129,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7750909328460693,0.3664261400699615,0.3525949716567993,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.6171258687973022,0.1803337335586547,0.840391993522644,284.9576721191406,284.95001220703125,298.4451599121094,292.6047668457031,297.32183837890625,296.994384765625,284.9569091796875,1.0,0.5859009027481079,0.0686350241303443,0.0686350241303443,1.0,1.0,-2.866957187652588,0.0097594400867819,2.8571977615356445,-0.6349214315414429,0.8780946731567383,0.8780946731567383,0.0,206.93804931640625,185.0,45300.21484375,0.0,2358.622314453125,1.0,280.3405456542969,283.3904113769531,295.4921264648437,298.4164428710937,293.1499938964844,293.1499938964844,280.6499938964844,35753.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598581552505493,1.0,0.0,0.0,3.5486738681793213,3.548696756362915,8.402827802456159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.19677734375,0.0,1421.5374755859375,1895.4371337890625,0.0,3027.6748046875,0.8822389245033264,1.0,0.0,3.0,1.0,0.0
17864400,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7299333810806274,0.3027441203594208,0.2778992354869842,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8459364771842957,0.4809998273849487,0.4604661166667938,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.937779426574707,0.6495195031166077,0.456488162279129,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7750909328460693,0.3664261400699615,0.3525949716567993,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.6171258687973022,0.1803337335586547,0.840391993522644,284.9576721191406,284.95001220703125,298.4451599121094,292.6047668457031,297.32183837890625,296.994384765625,284.9569091796875,1.0,0.5859009027481079,0.0686350241303443,0.0686350241303443,1.0,1.0,-2.866957187652588,0.0097594400867819,2.8571977615356445,-0.6349214315414429,0.8780946731567383,0.8780946731567383,0.0,206.93804931640625,185.0,45300.21484375,0.0,2358.622314453125,1.0,280.3405456542969,283.3904113769531,295.4921264648437,298.4164428710937,293.1499938964844,293.1499938964844,280.6499938964844,35753.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598581552505493,1.0,0.0,0.0,3.5486738681793213,3.548696756362915,8.402827802456159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.19677734375,0.0,1421.5374755859375,1895.4371337890625,0.0,3027.6748046875,0.8822389245033264,1.0,0.0,3.0,1.0,0.0
17864460,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7329589128494263,0.300857812166214,0.2758949995040893,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8496702909469604,0.4779790043830871,0.4572919607162475,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.943993330001831,0.6476836204528809,0.4549630880355835,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7788488864898682,0.3643770515918731,0.3503389358520508,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6189915537834167,0.1785434335470199,0.830878496170044,285.0462951660156,284.95001220703125,298.4063720703125,292.5784606933594,297.3455505371094,296.9960327148437,285.0457458496094,1.0,0.5784376263618469,0.3673948049545288,0.3673948049545288,1.0,1.0,-2.844749212265014,0.7200358510017395,2.12471342086792,0.079493299126625,0.99222594499588,0.99222594499588,0.0,200.00201416015625,173.0,44613.140625,0.0,2281.384033203125,1.0,280.6412658691406,283.5065612792969,295.4967956542969,298.3341064453125,293.1499938964844,293.1499938964844,280.3500061035156,31704.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400466442108154,1.0,0.0,0.0,3.717593193054199,3.717617273330689,9.221828349836868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.18603515625,0.0,1576.9417724609375,1895.4371337890625,0.0,2842.151123046875,0.9174534678459167,1.0,0.0,3.0,1.0,0.0
17864520,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7329589128494263,0.300857812166214,0.2758949995040893,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8496702909469604,0.4779790043830871,0.4572919607162475,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.943993330001831,0.6476836204528809,0.4549630880355835,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7788488864898682,0.3643770515918731,0.3503389358520508,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6189915537834167,0.1785434335470199,0.830878496170044,285.0462951660156,284.95001220703125,298.4063720703125,292.5784606933594,297.3455505371094,296.9960327148437,285.0457458496094,1.0,0.5784376263618469,0.3673948049545288,0.3673948049545288,1.0,1.0,-2.844749212265014,0.7200358510017395,2.12471342086792,0.079493299126625,0.99222594499588,0.99222594499588,0.0,200.00201416015625,173.0,44613.140625,0.0,2281.384033203125,1.0,280.6412658691406,283.5065612792969,295.4967956542969,298.3341064453125,293.1499938964844,293.1499938964844,280.3500061035156,31704.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400466442108154,1.0,0.0,0.0,3.717593193054199,3.717617273330689,9.221828349836868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.18603515625,0.0,1576.9417724609375,1895.4371337890625,0.0,2842.151123046875,0.9174534678459167,1.0,0.0,3.0,1.0,0.0
17864580,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7374966144561768,0.2983607947826385,0.2735088169574737,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8554102182388306,0.4743213355541229,0.4537105560302734,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.952484130859375,0.6447579860687256,0.4529092013835907,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.784527599811554,0.3618409335613251,0.3477699756622314,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6222410202026367,0.1765489429235458,0.8207478523254395,284.99578857421875,284.95001220703125,298.366455078125,292.5517272949219,297.5893859863281,296.9953918457031,284.9960327148437,1.0,0.5696215033531189,0.6661546230316162,0.6661546230316162,1.0,1.0,-2.8198490142822266,1.223032832145691,1.596816062927246,0.5876302719116211,0.9943780303001404,0.9943780303001404,0.0,190.9674530029297,161.0,49073.43359375,0.0,2192.650390625,1.0,280.3559875488281,283.4331359863281,295.6268920898437,298.7616271972656,293.1499938964844,293.1499938964844,280.04998779296875,33304.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585653901100159,1.0,0.0,0.0,3.813574075698853,3.813599348068237,9.704153853817845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.12890625,0.0,1701.8070068359375,1895.4371337890625,0.0,3015.55078125,0.9403437972068788,1.0,0.0,3.0,1.0,0.0
17864640,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7374966144561768,0.2983607947826385,0.2735088169574737,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8554102182388306,0.4743213355541229,0.4537105560302734,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.952484130859375,0.6447579860687256,0.4529092013835907,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.784527599811554,0.3618409335613251,0.3477699756622314,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6222410202026367,0.1765489429235458,0.8207478523254395,284.99578857421875,284.95001220703125,298.366455078125,292.5517272949219,297.5893859863281,296.9953918457031,284.9960327148437,1.0,0.5696215033531189,0.6661546230316162,0.6661546230316162,1.0,1.0,-2.8198490142822266,1.223032832145691,1.596816062927246,0.5876302719116211,0.9943780303001404,0.9943780303001404,0.0,190.9674530029297,161.0,49073.43359375,0.0,2192.650390625,1.0,280.3559875488281,283.4331359863281,295.6268920898437,298.7616271972656,293.1499938964844,293.1499938964844,280.04998779296875,33304.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585653901100159,1.0,0.0,0.0,3.813574075698853,3.813599348068237,9.704153853817845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.12890625,0.0,1701.8070068359375,1895.4371337890625,0.0,3015.55078125,0.9403437972068788,1.0,0.0,3.0,1.0,0.0
17864700,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7400778532028198,0.2968456447124481,0.2721318304538727,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8587344884872437,0.4721957743167877,0.4517064988613128,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9571118950843812,0.6428349614143372,0.4516410529613495,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7877747416496277,0.3603312075138092,0.3463070690631866,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6241066455841064,0.1754183173179626,0.8151894807815552,284.8552551269531,284.95001220703125,298.3460693359375,292.5382385253906,297.6076354980469,296.9940185546875,284.8479919433594,1.0,0.5648562908172607,0.8155344724655151,0.8155344724655151,1.0,1.0,-2.805826187133789,1.27190363407135,1.533922553062439,0.6396012306213379,0.8952401280403137,0.8952401280403137,0.0,186.0115509033203,161.0,50303.27734375,0.0,2145.144287109375,1.0,280.095703125,283.2699584960937,295.66680908203125,298.9888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36808.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744584321975708,1.0,0.0,0.0,3.800773143768311,3.8007986545562735,9.63911588769406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.1884765625,0.0,1713.769287109375,1895.4371337890625,0.0,3164.628173828125,0.9375428557395936,1.0,0.0,3.0,1.0,0.0
17864760,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7424806952476501,0.2951421737670898,0.2704779803752899,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8619399070739746,0.469855934381485,0.4493845701217651,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9614337682724,0.6406046152114868,0.4500153660774231,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7908814549446106,0.3586380183696747,0.3445868492126465,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6258265376091003,0.1741679310798645,0.8089425563812256,284.8475952148437,284.95001220703125,298.325439453125,292.524658203125,297.5799255371094,296.99169921875,284.8485717773437,1.0,0.5598365068435669,0.6752241849899292,0.6752241849899292,1.0,1.0,-2.789520502090454,1.2249300479888916,1.564590573310852,0.5963484048843384,0.8549534678459167,0.8549534678459167,0.0,181.05029296875,149.0,49567.74609375,0.0,2094.731689453125,1.0,280.05682373046875,283.2757873535156,295.61871337890625,298.8885192871094,293.1499938964844,293.1499938964844,280.3500061035156,40424.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826029300689697,1.0,0.0,0.0,3.6780619621276855,3.678086996078491,9.02674855751684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.3798828125,0.0,1597.9698486328125,1895.4371337890625,0.0,3240.968994140625,0.9142719507217408,1.0,0.0,3.0,1.0,0.0
17864820,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7494951486587524,0.292651504278183,0.267688900232315,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8708549737930298,0.46609827876091,0.4452687203884125,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9724454879760742,0.637556791305542,0.44740891456604,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7993674278259277,0.3559546768665313,0.3415157496929168,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.630791187286377,0.1720253080129623,0.797063410282135,284.8902587890625,284.95001220703125,298.2834777832031,292.497314453125,297.3757019042969,296.99029541015625,284.8829345703125,1.0,0.5495737791061401,0.3946035206317901,0.3946035206317901,1.0,1.0,-2.7601122856140137,0.8069429397583008,1.953169345855713,0.1852650344371795,0.8606022596359253,0.8606022596359253,0.0,169.88787841796875,137.0,45668.04296875,0.0,1996.328125,1.0,280.3421630859375,283.3392639160156,295.4613342285156,298.489013671875,293.1499938964844,293.1499938964844,280.6499938964844,38014.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716375231742859,1.0,0.0,0.0,3.650236368179321,3.6502606868743896,8.890685876394855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.720703125,0.0,1548.5040283203125,1895.4371337890625,0.0,3138.1708984375,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
