time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864880,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7494951486587524,0.292651504278183,0.267688900232315,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8708549737930298,0.46609827876091,0.4452687203884125,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9724454879760742,0.637556791305542,0.44740891456604,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7993674278259277,0.3559546768665313,0.3415157496929168,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.630791187286377,0.1720253080129623,0.797063410282135,284.8902587890625,284.95001220703125,298.2834777832031,292.497314453125,297.3757019042969,296.99029541015625,284.8829345703125,1.0,0.5495737791061401,0.3946035206317901,0.3946035206317901,1.0,1.0,-2.7601122856140137,0.8069429397583008,1.953169345855713,0.1852650344371795,0.8606022596359253,0.8606022596359253,0.0,169.88787841796875,137.0,45668.04296875,0.0,1996.328125,1.0,280.3421630859375,283.3392639160156,295.4613342285156,298.489013671875,293.1499938964844,293.1499938964844,280.6499938964844,38014.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716375231742859,1.0,0.0,0.0,3.650236368179321,3.6502606868743896,8.890685876394855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.720703125,0.0,1548.5040283203125,1895.4371337890625,0.0,3138.1708984375,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
17864940,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7584921717643738,0.2903031706809997,0.2651097476482391,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8820633888244629,0.4624900817871094,0.4413755536079407,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9845733046531676,0.6346338391304016,0.4449958801269531,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8097558617591858,0.3533985018730163,0.3386221528053283,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6372240781784058,0.1699932962656021,0.7857533097267151,284.9620056152344,284.95001220703125,298.2406005859375,292.4698181152344,297.27227783203125,296.9901733398437,284.9609069824219,1.0,0.5392509698867798,0.1139828935265541,0.1139828935265541,1.0,1.0,-2.7322614192962646,0.0966953709721565,2.635566234588623,-0.5180156826972961,0.8958595395088196,0.8958595395088196,0.0,158.10885620117188,125.0,42613.77734375,0.0,1901.5360107421875,1.0,280.6418151855469,283.4573974609375,295.3515014648437,298.11285400390625,293.1499938964844,293.1499938964844,280.95001220703125,35748.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438067436218262,1.0,0.0,0.0,3.6174745559692383,3.617498397827149,8.731810225981462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.9365234375,0.0,1495.4151611328125,1895.4371337890625,0.0,2877.301513671875,0.8980040550231934,1.0,0.0,3.0,1.0,0.0
17865000,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7584921717643738,0.2903031706809997,0.2651097476482391,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8820633888244629,0.4624900817871094,0.4413755536079407,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9845733046531676,0.6346338391304016,0.4449958801269531,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8097558617591858,0.3533985018730163,0.3386221528053283,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6372240781784058,0.1699932962656021,0.7857533097267151,284.9620056152344,284.95001220703125,298.2406005859375,292.4698181152344,297.27227783203125,296.9901733398437,284.9609069824219,1.0,0.5392509698867798,0.1139828935265541,0.1139828935265541,1.0,1.0,-2.7322614192962646,0.0966953709721565,2.635566234588623,-0.5180156826972961,0.8958595395088196,0.8958595395088196,0.0,158.10885620117188,125.0,42613.77734375,0.0,1901.5360107421875,1.0,280.6418151855469,283.4573974609375,295.3515014648437,298.11285400390625,293.1499938964844,293.1499938964844,280.95001220703125,35748.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438067436218262,1.0,0.0,0.0,3.6174745559692383,3.617498397827149,8.731810225981462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.9365234375,0.0,1495.4151611328125,1895.4371337890625,0.0,2877.301513671875,0.8980040550231934,1.0,0.0,3.0,1.0,0.0
17865060,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7673930525779724,0.2888529896736145,0.2633594572544098,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8928346037864685,0.4600057303905487,0.4385609626770019,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9947161674499512,0.6329458951950073,0.4434354901313782,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.819098711013794,0.3517027199268341,0.3365647792816162,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6436147093772888,0.1685741990804672,0.7773833870887756,285.0697326660156,284.95001220703125,298.2039489746094,292.4466857910156,297.2665100097656,296.9929504394531,285.06707763671875,1.0,0.5302837491035461,0.3343750536441803,0.3343750536441803,1.0,1.0,-2.7124733924865723,0.5959165692329407,2.1165568828582764,-0.0151343559846282,1.0,1.0,0.0,148.6761016845703,125.0,41613.75390625,0.0,1824.364501953125,1.0,280.9361267089844,283.5860900878906,295.33740234375,297.9942626953125,293.1499938964844,293.1499938964844,280.95001220703125,31816.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233550190925598,1.0,0.0,0.0,3.7558887004852295,3.755913019180298,9.412797794539074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.61181640625,0.0,1621.98681640625,1895.4371337890625,0.0,2686.678955078125,0.9260911345481871,1.0,0.0,3.0,1.0,0.0
17865120,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.769349217414856,0.2885637581348419,0.2630602121353149,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8951678276062012,0.459520161151886,0.4380628764629364,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9967249035835266,0.6325935125350952,0.4431760311126709,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8210700154304504,0.351374089717865,0.3362057507038116,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.645042359828949,0.1683086305856704,0.7758961915969849,285.06427001953125,284.95001220703125,298.1968994140625,292.4422607421875,297.299072265625,296.99346923828125,285.06451416015625,1.0,0.528566837310791,0.3763545155525207,0.3763545155525207,1.0,1.0,-2.7089855670928955,0.7013750672340393,2.007610321044922,0.0910171940922737,1.0,1.0,0.0,146.8229522705078,113.0,41886.29296875,0.0,1809.983154296875,1.0,280.9425354003906,283.5887756347656,295.3509216308594,298.0196228027344,293.1499938964844,293.1499938964844,280.6499938964844,32111.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219376802444458,1.0,0.0,0.0,3.776134014129639,3.776158571243286,9.514546377431544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.23388671875,0.0,1647.977783203125,1895.4371337890625,0.0,2673.5302734375,0.9306816458702089,1.0,0.0,3.0,1.0,0.0
17865180,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7787743210792542,0.2860872149467468,0.2607523202896118,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.906586527824402,0.455801397562027,0.434481143951416,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6306678056716919,0.4296254515647888,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8305954933166504,0.3487621247768402,0.3336143791675567,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6518912315368652,0.1663476228713989,0.7660357356071472,284.9781188964844,284.95001220703125,298.1524963378906,292.4147033691406,297.4853210449219,296.9937744140625,284.9779663085937,1.0,0.516927182674408,0.6387261152267456,0.6387261152267456,1.0,1.0,-2.6703972816467285,1.134653091430664,1.535744309425354,0.5328075885772705,0.9935428500175476,0.9935428500175476,0.0,137.065185546875,101.0,45646.41796875,0.0,1706.2620849609375,1.0,280.65545654296875,283.48663330078125,295.4841003417969,298.41827392578125,293.1499938964844,293.1499938964844,280.3500061035156,33881.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396481871604919,1.0,0.0,0.0,3.855126857757568,3.855152368545532,9.91677893580345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3447265625,0.0,1756.8380126953125,1895.4371337890625,0.0,2838.42822265625,0.9499467015266418,1.0,0.0,3.0,1.0,0.0
17865240,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7787743210792542,0.2860872149467468,0.2607523202896118,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.906586527824402,0.455801397562027,0.434481143951416,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6306678056716919,0.4296254515647888,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8305954933166504,0.3487621247768402,0.3336143791675567,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6518912315368652,0.1663476228713989,0.7660357356071472,284.9781188964844,284.95001220703125,298.1524963378906,292.4147033691406,297.4853210449219,296.9937744140625,284.9779663085937,1.0,0.516927182674408,0.6387261152267456,0.6387261152267456,1.0,1.0,-2.6703972816467285,1.134653091430664,1.535744309425354,0.5328075885772705,0.9935428500175476,0.9935428500175476,0.0,137.065185546875,101.0,45646.41796875,0.0,1706.2620849609375,1.0,280.65545654296875,283.48663330078125,295.4841003417969,298.41827392578125,293.1499938964844,293.1499938964844,280.3500061035156,33881.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396481871604919,1.0,0.0,0.0,3.855126857757568,3.855152368545532,9.91677893580345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3447265625,0.0,1756.8380126953125,1895.4371337890625,0.0,2838.42822265625,0.9499467015266418,1.0,0.0,3.0,1.0,0.0
17865300,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7833517789840698,0.284523069858551,0.2593421339988708,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9125539660453796,0.4535980820655823,0.4324110448360443,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9990000128746032,0.6306292414665222,0.4200244545936584,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.835265040397644,0.3471615612506866,0.3320814371109009,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.6552590727806091,0.1652074009180069,0.7604982852935791,284.83477783203125,284.95001220703125,298.13006591796875,292.4009704589844,297.5024108886719,296.9922180175781,284.826416015625,1.0,0.5106276869773865,0.7699119448661804,0.7699119448661804,1.0,1.0,-2.6464710235595703,1.1854305267333984,1.461040496826172,0.5888535976409912,0.8864045739173889,0.8864045739173889,0.0,132.2451171875,101.0,46693.42578125,0.0,1649.595703125,1.0,280.3948059082031,283.32403564453125,295.5239562988281,298.6284484863281,293.1499938964844,293.1499938964844,280.3500061035156,37740.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549674153327942,1.0,0.0,0.0,3.82388973236084,3.823915719985962,9.756723784448695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.6962890625,0.0,1749.016357421875,1895.4371337890625,0.0,2981.81689453125,0.9431399703025818,1.0,0.0,3.0,1.0,0.0
17865360,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.7879054546356201,0.2827991545200348,0.2576746940612793,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.918804943561554,0.4512205719947815,0.4300532639026642,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.9990000128746032,0.6310654878616333,0.4103184044361114,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8399958610534668,0.3453951179981231,0.3303020000457763,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.6586576104164124,0.1639658063650131,0.7543318867683411,284.8262939453125,284.95001220703125,298.10748291015625,292.38726806640625,297.4747314453125,296.9898376464844,284.8277282714844,1.0,0.5040494799613953,0.6515107154846191,0.6515107154846191,1.0,1.0,-2.62042498588562,1.1313050985336304,1.4891198873519895,0.5406414866447449,0.8383126854896545,0.8383126854896545,0.0,127.38943481445312,89.0,45732.83984375,0.0,1591.3443603515625,1.0,280.3565673828125,283.3356018066406,295.4737548828125,298.5138244628906,293.1499938964844,293.1499938964844,280.6499938964844,42051.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622742891311646,1.0,0.0,0.0,3.6651899814605713,3.665215253829956,8.963678510554018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.4892578125,0.0,1595.60107421875,1895.4371337890625,0.0,3050.33642578125,0.9124401211738586,1.0,0.0,3.0,1.0,0.0
17865420,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8000503778457642,0.2803435325622558,0.2549404501914978,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9352810978889464,0.4475021064281463,0.425985187292099,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6355053782463074,0.3882642686367035,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8523553013801575,0.3426225781440735,0.3271787464618683,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6677879095077515,0.1618486791849136,0.7428120970726013,284.8891296386719,284.95001220703125,298.0619201660156,292.36004638671875,297.3255920410156,296.9966125488281,284.8829345703125,1.0,0.49038165807724,0.4147083759307861,0.4147083759307861,1.0,1.0,-2.56815242767334,0.7795015573501587,1.7886509895324707,0.2008643150329589,0.8484589457511902,0.8484589457511902,0.0,116.9272689819336,92.0,41913.875,0.0,1475.4388427734375,1.0,280.6419372558594,283.4225158691406,295.3079833984375,298.09844970703125,293.1499938964844,293.1499938964844,280.95001220703125,38668.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477942943572998,1.0,0.0,0.0,3.6087124347686768,3.608736515045166,8.689561923347355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.35205078125,0.0,1507.4549560546875,1895.4371337890625,0.0,2914.615966796875,0.8967827558517456,1.0,0.0,3.0,1.0,0.0
17865480,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8000503778457642,0.2803435325622558,0.2549404501914978,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9352810978889464,0.4475021064281463,0.425985187292099,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6355053782463074,0.3882642686367035,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8523553013801575,0.3426225781440735,0.3271787464618683,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6677879095077515,0.1618486791849136,0.7428120970726013,284.8891296386719,284.95001220703125,298.0619201660156,292.36004638671875,297.3255920410156,296.9966125488281,284.8829345703125,1.0,0.49038165807724,0.4147083759307861,0.4147083759307861,1.0,1.0,-2.56815242767334,0.7795015573501587,1.7886509895324707,0.2008643150329589,0.8484589457511902,0.8484589457511902,0.0,116.9272689819336,92.0,41913.875,0.0,1475.4388427734375,1.0,280.6419372558594,283.4225158691406,295.3079833984375,298.09844970703125,293.1499938964844,293.1499938964844,280.95001220703125,38668.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477942943572998,1.0,0.0,0.0,3.6087124347686768,3.608736515045166,8.689561923347355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.35205078125,0.0,1507.4549560546875,1895.4371337890625,0.0,2914.615966796875,0.8967827558517456,1.0,0.0,3.0,1.0,0.0
17865540,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8076195120811462,0.2780893445014953,0.2526717483997345,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9454190135002136,0.4440540075302124,0.4224663972854614,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9990000128746032,0.6412687301635742,0.3743375837802887,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.860270082950592,0.3400461673736572,0.3244926929473877,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6732017993927002,0.1598901450634002,0.7328394651412964,284.9560241699219,284.95001220703125,298.015869140625,292.33306884765625,297.2458801269531,297.0209655761719,284.9555969238281,1.0,0.4816031455993652,0.1779060065746307,0.1779060065746307,1.0,1.0,-2.52923583984375,0.2408347278833389,2.2884011268615723,-0.3288353681564331,0.8804832696914673,0.8804832696914673,0.0,110.34127044677734,95.0,38712.95703125,0.0,1398.5689697265625,1.0,280.94091796875,283.5327453613281,295.19873046875,297.7263488769531,293.1499938964844,293.1499938964844,281.25,36300.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168249130249023,1.0,0.0,0.0,3.568662166595459,3.568685531616211,8.497754606651142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.525390625,0.0,1446.74169921875,1895.4371337890625,0.0,2626.179931640625,0.8876481652259827,1.0,0.0,3.0,1.0,0.0
17865600,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8076195120811462,0.2780893445014953,0.2526717483997345,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9454190135002136,0.4440540075302124,0.4224663972854614,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9990000128746032,0.6412687301635742,0.3743375837802887,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.860270082950592,0.3400461673736572,0.3244926929473877,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6732017993927002,0.1598901450634002,0.7328394651412964,284.9560241699219,284.95001220703125,298.015869140625,292.33306884765625,297.2458801269531,297.0209655761719,284.9555969238281,1.0,0.4816031455993652,0.1779060065746307,0.1779060065746307,1.0,1.0,-2.52923583984375,0.2408347278833389,2.2884011268615723,-0.3288353681564331,0.8804832696914673,0.8804832696914673,0.0,110.34127044677734,95.0,38712.95703125,0.0,1398.5689697265625,1.0,280.94091796875,283.5327453613281,295.19873046875,297.7263488769531,293.1499938964844,293.1499938964844,281.25,36300.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168249130249023,1.0,0.0,0.0,3.568662166595459,3.568685531616211,8.497754606651142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.525390625,0.0,1446.74169921875,1895.4371337890625,0.0,2626.179931640625,0.8876481652259827,1.0,0.0,3.0,1.0,0.0
17865660,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8105189204216003,0.2763011455535888,0.2508991956710815,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9492720365524292,0.4411545097827911,0.4195444881916046,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.6458094120025635,0.3677152991294861,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8634243607521057,0.3379084467887878,0.32229945063591,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6747834086418152,0.1582395285367965,0.7246782183647156,285.066650390625,284.95001220703125,297.969482421875,292.3064880371094,297.2942199707031,297.0486755371094,285.06890869140625,1.0,0.4757671356201172,0.3936118185520172,0.3936118185520172,1.0,1.0,-2.503195285797119,0.676135241985321,1.8270601034164429,0.1117170006036758,1.0,1.0,0.0,107.1310806274414,98.0,38172.22265625,0.0,1349.6279296875,1.0,281.24176025390625,283.6729736328125,295.1984558105469,297.6308288574219,293.1499938964844,293.1499938964844,280.95001220703125,31615.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911790013313293,1.0,0.0,0.0,3.742976427078247,3.743000507354736,9.348188427793502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.86474609375,0.0,1605.452392578125,1895.4371337890625,0.0,2391.066162109375,0.9230549335479736,1.0,0.0,3.0,1.0,0.0
17865720,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8105189204216003,0.2763011455535888,0.2508991956710815,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9492720365524292,0.4411545097827911,0.4195444881916046,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.6458094120025635,0.3677152991294861,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8634243607521057,0.3379084467887878,0.32229945063591,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6747834086418152,0.1582395285367965,0.7246782183647156,285.066650390625,284.95001220703125,297.969482421875,292.3064880371094,297.2942199707031,297.0486755371094,285.06890869140625,1.0,0.4757671356201172,0.3936118185520172,0.3936118185520172,1.0,1.0,-2.503195285797119,0.676135241985321,1.8270601034164429,0.1117170006036758,1.0,1.0,0.0,107.1310806274414,98.0,38172.22265625,0.0,1349.6279296875,1.0,281.24176025390625,283.6729736328125,295.1984558105469,297.6308288574219,293.1499938964844,293.1499938964844,280.95001220703125,31615.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911790013313293,1.0,0.0,0.0,3.742976427078247,3.743000507354736,9.348188427793502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.86474609375,0.0,1605.452392578125,1895.4371337890625,0.0,2391.066162109375,0.9230549335479736,1.0,0.0,3.0,1.0,0.0
17865780,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8095220327377319,0.273733377456665,0.248809278011322,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9481672644615172,0.4374430477619171,0.4162986874580383,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9990000128746032,0.6473689079284668,0.3660185039043426,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8625966906547546,0.3351476788520813,0.3198854029178619,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6731563210487366,0.1563021540641784,0.7164159417152405,284.9632263183594,284.95001220703125,297.9228210449219,292.2803649902344,297.4128112792969,297.0553894042969,284.9642639160156,1.0,0.4719988703727722,0.6093176007270813,0.6093176007270813,1.0,1.0,-2.4819176197052,1.024334192276001,1.4575833082199097,0.4643170237541199,0.9704456329345704,0.9704456329345704,0.0,105.88186645507812,101.0,41441.5546875,0.0,1316.4593505859375,1.0,280.9559020996094,283.55401611328125,295.3467102050781,298.0235290527344,293.1499938964844,293.1499938964844,280.6499938964844,34291.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808701753616333,1.0,0.0,0.0,3.8119943141937256,3.8120195865631104,9.696115057522547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.15576171875,0.0,1707.62353515625,1895.4371337890625,0.0,2551.24267578125,0.9404597282409668,1.0,0.0,3.0,1.0,0.0
17865840,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8095220327377319,0.273733377456665,0.248809278011322,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9481672644615172,0.4374430477619171,0.4162986874580383,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9990000128746032,0.6473689079284668,0.3660185039043426,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8625966906547546,0.3351476788520813,0.3198854029178619,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6731563210487366,0.1563021540641784,0.7164159417152405,284.9632263183594,284.95001220703125,297.9228210449219,292.2803649902344,297.4128112792969,297.0553894042969,284.9642639160156,1.0,0.4719988703727722,0.6093176007270813,0.6093176007270813,1.0,1.0,-2.4819176197052,1.024334192276001,1.4575833082199097,0.4643170237541199,0.9704456329345704,0.9704456329345704,0.0,105.88186645507812,101.0,41441.5546875,0.0,1316.4593505859375,1.0,280.9559020996094,283.55401611328125,295.3467102050781,298.0235290527344,293.1499938964844,293.1499938964844,280.6499938964844,34291.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808701753616333,1.0,0.0,0.0,3.8119943141937256,3.8120195865631104,9.696115057522547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.15576171875,0.0,1707.62353515625,1895.4371337890625,0.0,2551.24267578125,0.9404597282409668,1.0,0.0,3.0,1.0,0.0
17865900,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8075555562973022,0.2721698880195617,0.2475292682647705,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.9457839727401732,0.4352595210075378,0.4143915474414825,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9990000128746032,0.6470437049865723,0.3668054342269897,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8607071042060852,0.3335008025169372,0.3184535801410675,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.6710790991783142,0.1551630496978759,0.7116782069206238,284.8357238769531,284.95001220703125,297.8994140625,292.2675170898437,297.424072265625,297.05108642578125,284.8280334472656,1.0,0.4706467688083648,0.7171705365180969,0.7171705365180969,1.0,1.0,-2.47162127494812,1.0858322381973269,1.3857890367507937,0.5280423760414124,0.8717597126960754,0.8717597126960754,0.0,105.8430404663086,101.0,42627.77734375,0.0,1303.4151611328125,1.0,280.6959228515625,283.4048767089844,295.3936767578125,298.2386779785156,293.1499938964844,293.1499938964844,280.6499938964844,38147.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824616014957428,1.0,0.0,0.0,3.773800611495972,3.773826122283936,9.50279058997694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.5078125,0.0,1691.9296875,1895.4371337890625,0.0,2698.38525390625,0.9321225881576538,1.0,0.0,3.0,1.0,0.0
17865960,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8046252131462097,0.2704907953739166,0.2460572570562362,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9422438740730286,0.4329251945018768,0.4122460186481476,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9990000128746032,0.6461060047149658,0.3685477972030639,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8579224944114685,0.3317242562770843,0.3168298900127411,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.6682114005088806,0.1539192944765091,0.7063724398612976,284.8388977050781,284.95001220703125,297.8759765625,292.2547912597656,297.3963928222656,297.0428466796875,284.8414611816406,1.0,0.4695510566234588,0.6255869269371033,0.6255869269371033,1.0,1.0,-2.4610421657562256,1.038662314414978,1.4223798513412476,0.4833058714866638,0.8337517976760864,0.8337517976760864,0.0,106.12226104736328,104.0,41943.609375,0.0,1291.8409423828125,1.0,280.6568603515625,283.42486572265625,295.349609375,298.1447448730469,293.1499938964844,293.1499938964844,280.95001220703125,41933.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330258727073669,1.0,0.0,0.0,3.617019653320313,3.617044448852539,8.729613796276681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.14990234375,0.0,1540.7755126953125,1895.4371337890625,0.0,2776.63134765625,0.9019511938095092,1.0,0.0,3.0,1.0,0.0
17866020,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.799117922782898,0.2680684328079223,0.2437343448400497,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9352344870567322,0.429222971200943,0.4085952639579773,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9990000128746032,0.6445456147193909,0.3724622130393982,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8525301814079285,0.328914076089859,0.3140616714954376,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6625370383262634,0.1517608910799026,0.6965574026107788,284.9376525878906,284.95001220703125,297.8290100097656,292.2298583984375,297.29425048828125,297.03570556640625,284.9330139160156,1.0,0.4681216776371002,0.4424196481704712,0.4424196481704712,1.0,1.0,-2.443443775177002,0.7858141660690308,1.6576297283172607,0.2346127927303314,0.885772168636322,0.885772168636322,0.0,106.9377899169922,107.0,39359.61328125,0.0,1274.886962890625,1.0,280.9417724609375,283.533935546875,295.19207763671875,297.79559326171875,293.1499938964844,293.1499938964844,281.25,36205.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211040496826172,1.0,0.0,0.0,3.6347365379333496,3.63476037979126,8.81534162999742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.84765625,0.0,1517.7867431640625,1895.4371337890625,0.0,2665.800537109375,0.9014657139778136,1.0,0.0,3.0,1.0,0.0
17866080,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.799117922782898,0.2680684328079223,0.2437343448400497,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9352344870567322,0.429222971200943,0.4085952639579773,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9990000128746032,0.6445456147193909,0.3724622130393982,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8525301814079285,0.328914076089859,0.3140616714954376,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6625370383262634,0.1517608910799026,0.6965574026107788,284.9376525878906,284.95001220703125,297.8290100097656,292.2298583984375,297.29425048828125,297.03570556640625,284.9330139160156,1.0,0.4681216776371002,0.4424196481704712,0.4424196481704712,1.0,1.0,-2.443443775177002,0.7858141660690308,1.6576297283172607,0.2346127927303314,0.885772168636322,0.885772168636322,0.0,106.9377899169922,107.0,39359.61328125,0.0,1274.886962890625,1.0,280.9417724609375,283.533935546875,295.19207763671875,297.79559326171875,293.1499938964844,293.1499938964844,281.25,36205.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211040496826172,1.0,0.0,0.0,3.6347365379333496,3.63476037979126,8.81534162999742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.84765625,0.0,1517.7867431640625,1895.4371337890625,0.0,2665.800537109375,0.9014657139778136,1.0,0.0,3.0,1.0,0.0
17866140,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7933264374732971,0.2657316923141479,0.2417128831148147,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9276431202888488,0.4256398677825928,0.4052990078926086,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.6423109769821167,0.3772852718830108,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8468448519706726,0.3262089788913727,0.3115834891796112,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6566941738128662,0.1496825367212295,0.6875446438789368,284.98309326171875,284.95001220703125,297.7820129394531,292.2056579589844,297.1976928710937,297.02691650390625,284.9823303222656,1.0,0.4675574898719787,0.2592523992061615,0.2592523992061615,1.0,1.0,-2.429040908813477,0.3751561641693115,2.053884744644165,-0.172469362616539,0.9368311166763306,0.9368311166763306,0.0,108.1943817138672,110.0,36670.5859375,0.0,1264.559326171875,1.0,281.2423400878906,283.60821533203125,295.0996398925781,297.5021667480469,293.1499938964844,293.1499938964844,280.95001220703125,34170.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962928414344788,1.0,0.0,0.0,3.7037546634674072,3.703778743743897,9.153300197795032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.20556640625,0.0,1579.9075927734375,1895.4371337890625,0.0,2437.580810546875,0.9157649278640748,1.0,0.0,3.0,1.0,0.0
17866200,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7933264374732971,0.2657316923141479,0.2417128831148147,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9276431202888488,0.4256398677825928,0.4052990078926086,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.6423109769821167,0.3772852718830108,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8468448519706726,0.3262089788913727,0.3115834891796112,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6566941738128662,0.1496825367212295,0.6875446438789368,284.98309326171875,284.95001220703125,297.7820129394531,292.2056579589844,297.1976928710937,297.02691650390625,284.9823303222656,1.0,0.4675574898719787,0.2592523992061615,0.2592523992061615,1.0,1.0,-2.429040908813477,0.3751561641693115,2.053884744644165,-0.172469362616539,0.9368311166763306,0.9368311166763306,0.0,108.1943817138672,110.0,36670.5859375,0.0,1264.559326171875,1.0,281.2423400878906,283.60821533203125,295.0996398925781,297.5021667480469,293.1499938964844,293.1499938964844,280.95001220703125,34170.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962928414344788,1.0,0.0,0.0,3.7037546634674072,3.703778743743897,9.153300197795032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.20556640625,0.0,1579.9075927734375,1895.4371337890625,0.0,2437.580810546875,0.9157649278640748,1.0,0.0,3.0,1.0,0.0
17866260,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7858760356903076,0.2628523707389831,0.2394257634878158,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9180766344070436,0.4215516448020935,0.4017870128154754,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.6382372975349426,0.3841394186019897,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8397464752197266,0.3230945169925689,0.3089368939399719,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6498502492904663,0.1474494040012359,0.6785070896148682,284.8746032714844,284.95001220703125,297.7388610839844,292.1841125488281,297.2127685546875,297.00762939453125,284.8860778808594,1.0,0.4673154652118683,0.4090411365032196,0.4090411365032196,1.0,1.0,-2.416277885437012,0.6835161447525024,1.7327618598937988,0.1384027153253555,0.8263890743255615,0.8263890743255615,0.0,110.38832092285156,110.0,37581.51953125,0.0,1257.0838623046875,1.0,280.96075439453125,283.51580810546875,295.16827392578125,297.64190673828125,293.1499938964844,293.1499938964844,280.95001220703125,41866.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973275184631348,1.0,0.0,0.0,3.497849464416504,3.497873067855835,8.163859774867888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.98388671875,0.0,1412.4556884765625,1895.4371337890625,0.0,2447.016845703125,0.8766942024230957,1.0,0.0,3.0,1.0,0.0
17866320,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7851685285568237,0.2626211643218994,0.2392027527093887,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.917184054851532,0.4212130308151245,0.4014522433280945,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6378541588783264,0.3847925662994385,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8390802145004272,0.3228346705436706,0.3086825013160705,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6492134928703308,0.1472560614347458,0.6776513457298279,284.8919372558594,284.95001220703125,297.7351379394531,292.1822814941406,297.21893310546875,297.0061340332031,284.9020080566406,1.0,0.4672985374927521,0.4220662415027618,0.4220662415027618,1.0,1.0,-2.415058851242065,0.7109137177467346,1.704145073890686,0.1660409569740295,0.8343236446380615,0.8343236446380615,0.0,110.59960174560548,113.0,37732.24609375,0.0,1256.3985595703125,1.0,280.95819091796875,283.5315856933594,295.1659240722656,297.6390075683594,293.1499938964844,293.1499938964844,281.25,41091.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970253229141235,1.0,0.0,0.0,3.4907422065734863,3.4907655715942383,8.130716651066905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.82666015625,0.0,1399.53466796875,1895.4371337890625,0.0,2444.26025390625,0.8751624226570129,1.0,0.0,3.0,1.0,0.0
17866380,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7781787514686584,0.2606362700462341,0.2372246235609054,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9082244634628296,0.4179412424564361,0.3981484472751617,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9990000128746032,0.633976399898529,0.3917400538921356,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8322739601135254,0.3203408122062683,0.3061762452125549,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.642543375492096,0.1452335119247436,0.6684190034866333,285.0927124023437,284.95001220703125,297.6883850097656,292.1597900390625,297.2752990722656,296.9979553222656,285.0922546386719,1.0,0.4673248827457428,0.5848801136016846,0.5848801136016846,1.0,1.0,-2.4029529094696045,0.966371774673462,1.4365811347961426,0.4238362908363342,1.0,1.0,0.0,112.8981475830078,116.0,38714.00390625,0.0,1250.574951171875,1.0,281.2425231933594,283.7358703613281,295.1383361816406,297.6036376953125,293.1499938964844,293.1499938964844,280.95001220703125,31084.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881959676742554,1.0,0.0,0.0,3.7112021446228014,3.711225748062134,9.190147807203176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.09521484375,0.0,1564.935791015625,1895.4371337890625,0.0,2364.02978515625,0.9154773950576782,1.0,0.0,3.0,1.0,0.0
17866440,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7781787514686584,0.2606362700462341,0.2372246235609054,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9082244634628296,0.4179412424564361,0.3981484472751617,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9990000128746032,0.633976399898529,0.3917400538921356,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8322739601135254,0.3203408122062683,0.3061762452125549,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.642543375492096,0.1452335119247436,0.6684190034866333,285.0927124023437,284.95001220703125,297.6883850097656,292.1597900390625,297.2752990722656,296.9979553222656,285.0922546386719,1.0,0.4673248827457428,0.5848801136016846,0.5848801136016846,1.0,1.0,-2.4029529094696045,0.966371774673462,1.4365811347961426,0.4238362908363342,1.0,1.0,0.0,112.8981475830078,116.0,38714.00390625,0.0,1250.574951171875,1.0,281.2425231933594,283.7358703613281,295.1383361816406,297.6036376953125,293.1499938964844,293.1499938964844,280.95001220703125,31084.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881959676742554,1.0,0.0,0.0,3.7112021446228014,3.711225748062134,9.190147807203176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.09521484375,0.0,1564.935791015625,1895.4371337890625,0.0,2364.02978515625,0.9154773950576782,1.0,0.0,3.0,1.0,0.0
17866500,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7749417424201965,0.2593689262866974,0.2363501638174057,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9042073488235474,0.4160290658473968,0.3966343700885772,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.6313903331756592,0.395118236541748,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8290955424308777,0.3188888728618622,0.30503910779953,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6394767165184021,0.1441583037376403,0.664210855960846,284.9488220214844,284.95001220703125,297.66510009765625,292.14892578125,297.2811584472656,296.9925231933594,284.9362487792969,1.0,0.4674822688102722,0.6662870049476624,0.6662870049476624,1.0,1.0,-2.397722005844116,1.0281753540039062,1.36954665184021,0.4867294132709503,0.94562029838562,0.94562029838562,0.0,114.04776763916016,116.0,40130.2109375,0.0,1248.900390625,1.0,280.9960632324219,283.5643615722656,295.22918701171875,297.8830871582031,293.1499938964844,293.1499938964844,280.95001220703125,33254.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015701770782471,1.0,0.0,0.0,3.75996994972229,3.7599945068359375,9.433264835934096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.93212890625,0.0,1637.829345703125,1895.4371337890625,0.0,2485.789794921875,0.9268220067024232,1.0,0.0,3.0,1.0,0.0
17866560,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7708539366722107,0.257708728313446,0.2350606471300125,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8994878530502319,0.4136892855167389,0.394658088684082,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6278807520866394,0.3991659283638,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8252118229866028,0.3170919716358185,0.3035410344600677,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6358851194381714,0.1429035663604736,0.6592198610305786,284.8930358886719,284.95001220703125,297.6418762207031,292.1383056640625,297.2562561035156,296.985107421875,284.890625,1.0,0.4676493108272552,0.5960056781768799,0.5960056781768799,1.0,1.0,-2.390866994857788,0.9811708331108092,1.409696102142334,0.4413237273693084,0.8962917923927307,0.8962917923927307,0.0,115.40148162841795,104.0,39832.21484375,0.0,1246.520751953125,1.0,280.9566955566406,283.5204772949219,295.2255859375,297.8661499023437,293.1499938964844,293.1499938964844,280.6499938964844,36806.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112577795982361,1.0,0.0,0.0,3.717073917388916,3.717098712921143,9.219251637659908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.9365234375,0.0,1615.22802734375,1895.4371337890625,0.0,2574.78125,0.9200817942619324,1.0,0.0,3.0,1.0,0.0
17866620,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.767974853515625,0.2540942430496216,0.2318297922611236,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8965996503829956,0.4086292684078216,0.3899304270744324,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.6202818155288696,0.3980924189090729,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8227737545967102,0.3131412267684936,0.2998604476451874,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.6327006220817566,0.1401515305042266,0.647043764591217,284.8222351074219,284.95001220703125,297.5957336425781,292.117919921875,297.1823425292969,296.9766845703125,284.82574462890625,1.0,0.462579607963562,0.4554429054260254,0.4554429054260254,1.0,1.0,-2.3609843254089355,0.7755595445632935,1.585424780845642,0.2427178472280502,0.7537640929222107,0.7537640929222107,0.0,114.03045654296876,92.0,38070.48828125,0.0,1206.9794921875,1.0,280.6595764160156,283.4609069824219,295.1487121582031,297.743408203125,293.1499938964844,293.1499938964844,280.95001220703125,46909.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223264813423157,1.0,0.0,0.0,3.2444655895233154,3.244488000869751,7.023921853033244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.85498046875,0.0,1199.6219482421875,1895.4371337890625,0.0,2677.135986328125,0.8265873193740845,1.0,0.0,3.0,1.0,0.0
17866680,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.767974853515625,0.2540942430496216,0.2318297922611236,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8965996503829956,0.4086292684078216,0.3899304270744324,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.6202818155288696,0.3980924189090729,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8227737545967102,0.3131412267684936,0.2998604476451874,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.6327006220817566,0.1401515305042266,0.647043764591217,284.8222351074219,284.95001220703125,297.5957336425781,292.117919921875,297.1823425292969,296.9766845703125,284.82574462890625,1.0,0.462579607963562,0.4554429054260254,0.4554429054260254,1.0,1.0,-2.3609843254089355,0.7755595445632935,1.585424780845642,0.2427178472280502,0.7537640929222107,0.7537640929222107,0.0,114.03045654296876,92.0,38070.48828125,0.0,1206.9794921875,1.0,280.6595764160156,283.4609069824219,295.1487121582031,297.743408203125,293.1499938964844,293.1499938964844,280.95001220703125,46909.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223264813423157,1.0,0.0,0.0,3.2444655895233154,3.244488000869751,7.023921853033244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.85498046875,0.0,1199.6219482421875,1895.4371337890625,0.0,2677.135986328125,0.8265873193740845,1.0,0.0,3.0,1.0,0.0
