time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866740,296.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.7715011239051819,0.0,0.2292077243328094,296.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.9010812640190125,0.0,0.385855495929718,296.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.0,0.3882580399513244,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.826373815536499,0.0,0.2965861856937408,296.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.6340119242668152,0.0,0.6352323293685913,284.9061889648437,294.1499938964844,297.54998779296875,292.09869384765625,297.1047058105469,296.9748840332031,284.9061889648437,0.0,0.0,0.3148801624774933,0.3148801624774933,1.0,1.0,-2.323005437850952,0.4654541015625,1.857551336288452,-0.0587238445878028,0.0,0.0,0.0,109.03909301757812,60.0,35002.76171875,0.0,1145.357177734375,0.0,280.9378967285156,283.57061767578125,294.9826354980469,297.3165588378906,293.1499938964844,293.1499938964844,278.1499938964844,39679.9140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.168147325515747,3.1681675910949707,6.697366643493297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1084.1517333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.7715011239051819,0.0,0.2292077243328094,296.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.9010812640190125,0.0,0.385855495929718,296.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.0,0.3882580399513244,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.826373815536499,0.0,0.2965861856937408,296.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.6340119242668152,0.0,0.6352323293685913,284.9061889648437,294.1499938964844,297.54998779296875,292.09869384765625,297.1047058105469,296.9748840332031,284.9061889648437,0.0,0.0,0.3148801624774933,0.3148801624774933,1.0,1.0,-2.323005437850952,0.4654541015625,1.857551336288452,-0.0587238445878028,0.0,0.0,0.0,109.03909301757812,60.0,35002.76171875,0.0,1145.357177734375,0.0,280.9378967285156,283.57061767578125,294.9826354980469,297.3165588378906,293.1499938964844,293.1499938964844,278.1499938964844,39679.9140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.168147325515747,3.1681675910949707,6.697366643493297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1084.1517333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0011285134823992,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.3759567141532898,0.0,0.0011883762199431,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.3759567141532898,0.0,0.0008777332841418,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.21760293841362,0.0,0.0011883474653586,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0056371237151324,286.1988220214844,294.1499938964844,297.52362060546875,292.0899353027344,296.47216796875,296.9847412109375,283.876953125,0.0,0.0,0.2431222647428512,0.2431222647428512,1.0,1.0,-0.0120259020477533,0.0020976262167096,0.0099282748997211,-0.0253879763185977,0.0,0.0,0.0,-0.0671201273798942,60.0,1853.89501953125,0.0,-9.860447789833415e-06,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,-1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.677609385969897e-17,-6.68044562285422e-17,-3.0109957422911347e-22,-1.059932476261006e-14,-1.0599298504588694e-14,-2.6100341676202524e-20,0.0,0.0,-0.0,0.0,0.0,2.2180637252219529e-29,2.529376566444233e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0008749297121539,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0014215336414054,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0015600023325532,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.001112264348194,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0026094955392181,286.1671447753906,294.1499938964844,297.5031433105469,292.0857849121094,296.5619812011719,297.0453796386719,283.42950439453125,0.0,0.0,0.1889280974864959,0.1889280974864959,1.0,1.0,-0.0069293570704758,0.0011369737330824,0.0057923831045627,-0.025412481278181,0.0,0.0,0.0,-0.0405887812376022,60.0,915.35791015625,0.0,-5.640002655127319e-06,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1085759544736305e-25,-6.035008778146465e-25,-7.695124352207143e-28,8.157089616254132e-19,8.150605037239599e-19,6.484793079828132e-22,0.0,0.0,-0.0,0.0,0.0,6.544063828396897e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,9.993913408834489e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0001054610911523,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,7.811842078808695e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0001053224987117,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0004984369734302,286.4926147460937,294.1499938964844,297.45367431640625,292.083740234375,295.4383850097656,296.2016296386719,283.1692199707031,0.0,0.0,0.0629760324954986,0.0629760324954986,1.0,1.0,0.0035410118289291,7.977009772730526e-06,-0.0035489888396114,-0.025665258988738,0.0,0.0,0.0,0.0139526529237627,60.0,209.32763671875,-0.0,-7.731409823463764e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-5.377682511863012e-21,-2.7293785585531814e-21,-2.648303953309831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,9.993913408834489e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0001054610911523,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,7.811842078808695e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0001053224987117,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0004984369734302,286.4926147460937,294.1499938964844,297.45367431640625,292.083740234375,295.4383850097656,296.2016296386719,283.1692199707031,0.0,0.0,0.0629760324954986,0.0629760324954986,1.0,1.0,0.0035410118289291,7.977009772730526e-06,-0.0035489888396114,-0.025665258988738,0.0,0.0,0.0,0.0139526529237627,60.0,209.32763671875,-0.0,-7.731409823463764e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-5.377682511863012e-21,-2.7293785585531814e-21,-2.648303953309831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001039369672071,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001094540784833,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,8.084641012828797e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,0.0001094494800781,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0005191705422475,286.2197570800781,294.1499938964844,297.42803955078125,292.0865173339844,295.3296813964844,296.18896484375,283.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,0.012288817204535,8.273543627979052e-09,-0.0122888255864381,-0.025441750884056,0.0,0.0,0.0,0.0595790036022663,60.0,127.10157775878906,-0.0,-8.363908676756182e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.434627919364893e-21,-2.717989073156022e-21,-2.7166390481572628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,9.784416033653542e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001030346029438,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,7.610145985381678e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001030322964652,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,0.0004887480754405,286.2148132324219,294.1499938964844,297.40185546875,292.0917358398437,295.3070373535156,296.3894348144531,283.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016233947826549,1.1433446189812456e-08,0.001623383257538,-0.0284240022301673,0.0,0.0,0.0,-0.013375099748373,60.0,70.47567749023438,0.0,-7.412079838786667e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.43555203520548e-21,-2.717803684532408e-21,-2.717748552621464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,9.843504085438326e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001036566827679,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,7.656077650608495e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001036544854287,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,0.000491700193379,286.20538330078125,294.1499938964844,297.347900390625,292.1089172363281,295.3541564941406,296.7236328125,283.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878481505438,1.1526641863213172e-08,0.000987836625427,-0.0293035041540861,0.0,0.0,0.0,-0.010222565382719,60.0,30.65836524963379,0.0,-7.501848386937129e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.43559161709026e-21,-2.7177956065967386e-21,-2.7177960104935217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,9.843504085438326e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001036566827679,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,7.656077650608495e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001036544854287,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,0.000491700193379,286.20538330078125,294.1499938964844,297.347900390625,292.1089172363281,295.3541564941406,296.7236328125,283.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878481505438,1.1526641863213172e-08,0.000987836625427,-0.0293035041540861,0.0,0.0,0.0,-0.010222565382719,60.0,30.65836524963379,0.0,-7.501848386937129e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.43559161709026e-21,-2.7177956065967386e-21,-2.7177960104935217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,9.896203118842096e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.000104211634607,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,7.697066030232236e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0001042094518197,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0004943326348438,286.1953430175781,294.1499938964844,297.29205322265625,292.1344299316406,295.3905944824219,296.96099853515625,283.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546708945184,1.2244459668409036e-08,0.0010546586709097,-0.0311213806271553,0.0,0.0,0.0,-0.0108834542334079,60.0,24.12222480773925,0.0,-7.582363537039782e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177956065967386e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,9.896203118842096e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.000104211634607,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,7.697066030232236e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0001042094518197,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0004943326348438,286.1953430175781,294.1499938964844,297.29205322265625,292.1344299316406,295.3905944824219,296.96099853515625,283.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546708945184,1.2244459668409036e-08,0.0010546586709097,-0.0311213806271553,0.0,0.0,0.0,-0.0108834542334079,60.0,24.12222480773925,0.0,-7.582363537039782e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177956065967386e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,9.95718946796842e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,0.0001048538470058,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,7.74449945311062e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001048516860464,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0004973790491931,286.18475341796875,294.1499938964844,297.2345275878906,292.16748046875,295.4255676269531,297.0852966308594,283.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,22.485811233520508,0.0,-7.676079150087389e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,9.95718946796842e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,0.0001048538470058,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,7.74449945311062e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001048516860464,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0004973790491931,286.18475341796875,294.1499938964844,297.2345275878906,292.16748046875,295.4255676269531,297.0852966308594,283.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,22.485811233520508,0.0,-7.676079150087389e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001002506833174,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001055686443578,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,7.797293801559135e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001055664906743,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0005007697618566,286.1736755371094,294.1499938964844,297.175537109375,292.2071838378906,295.4591064453125,297.1377868652344,283.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849739133320328e-08,0.0010682754218578,-0.0353212095797061,0.0,0.0,0.0,-0.0116787077859044,60.0,21.864463806152344,0.0,-7.78106610255236e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001002506833174,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001055686443578,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,7.797293801559135e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001055664906743,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0005007697618566,286.1736755371094,294.1499938964844,297.175537109375,292.2071838378906,295.4591064453125,297.1377868652344,283.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849739133320328e-08,0.0010682754218578,-0.0353212095797061,0.0,0.0,0.0,-0.0116787077859044,60.0,21.864463806152344,0.0,-7.78106610255236e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0001006157690426,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001059531059581,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,7.825689681340009e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0001059509595506,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0005025934660807,286.1679077148437,294.1499938964844,297.1455993652344,292.2292785644531,295.4752197265625,297.141845703125,283.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721788275986,1.4304586848368217e-08,0.0010721645085141,-0.0365108512341976,0.0,0.0,0.0,-0.0119041940197348,60.0,21.70903778076172,0.0,-7.837830651169497e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001009958214126,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.0001063533200067,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,7.85524898674339e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.0001063511808752,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0005044919089414,286.1620178222656,294.1499938964844,297.1153564453125,292.2527160644531,295.4909362792969,297.13677978515625,283.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762274032458,1.4778077428445613e-08,0.0010762126184999,-0.0377490930259227,0.0,0.0,0.0,-0.012138919904828,60.0,21.50201797485352,0.0,-7.89714036386613e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001017980539472,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001071981023414,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,7.917644688859582e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001071959777618,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.000508499215357,286.14990234375,294.1499938964844,297.05419921875,292.3033142089844,295.5213623046875,297.1087951660156,283.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.57775552622752e-08,0.0010847586672753,-0.0403622984886169,0.0,0.0,0.0,-0.0126344021409749,60.0,21.17365455627441,0.0,-8.02306843183942e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001017980539472,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001071981023414,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,7.917644688859582e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001071959777618,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.000508499215357,286.14990234375,294.1499938964844,297.05419921875,292.3033142089844,295.5213623046875,297.1087951660156,283.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.57775552622752e-08,0.0010847586672753,-0.0403622984886169,0.0,0.0,0.0,-0.0126344021409749,60.0,21.17365455627441,0.0,-8.02306843183942e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0001026490353979,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001080942311091,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,7.983831892488524e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0001080921138054,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0005127500626258,286.1373596191406,294.1499938964844,296.9922790527344,292.358154296875,295.5502624511719,297.0623474121094,283.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,20.889936447143555,0.0,-8.157740438718974e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0001026490353979,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001080942311091,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,7.983831892488524e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0001080921138054,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0005127500626258,286.1373596191406,294.1499938964844,296.9922790527344,292.358154296875,295.5502624511719,297.0623474121094,283.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,20.889936447143555,0.0,-8.157740438718974e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0001035321329254,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001090241785277,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,8.052517659962177e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.000109022075776,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0005171613884158,286.1243591308594,294.1499938964844,296.9298095703125,292.4164733886719,295.5776672363281,297.0052795410156,283.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082851350307,0.0,0.0,0.0,-0.0137054566293954,60.0,20.64492416381836,0.0,-8.298680143070669e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0001035321329254,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001090241785277,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,8.052517659962177e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.000109022075776,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0005171613884158,286.1243591308594,294.1499938964844,296.9298095703125,292.4164733886719,295.5776672363281,297.0052795410156,283.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082851350307,0.0,0.0,0.0,-0.0137054566293954,60.0,20.64492416381836,0.0,-8.298680143070669e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001044263262883,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001099658038583,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,8.122065628413111e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.0001099637156585,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0005216280696913,286.11090087890625,294.1499938964844,296.8670959472656,292.4775390625,295.6034545898437,296.9424133300781,283.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052187383294963e-08,0.0011127570178359,-0.0489180758595466,0.0,0.0,0.0,-0.0142577644437551,60.0,20.436243057250977,0.0,-8.442621179938214e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001044263262883,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001099658038583,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,8.122065628413111e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.0001099637156585,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0005216280696913,286.11090087890625,294.1499938964844,296.8670959472656,292.4775390625,295.6034545898437,296.9424133300781,283.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052187383294963e-08,0.0011127570178359,-0.0489180758595466,0.0,0.0,0.0,-0.0142577644437551,60.0,20.436243057250977,0.0,-8.442621179938214e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0001048698904924,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0001104328985093,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,8.156564581440762e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0001104308103094,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,0.000523843744304,286.1040344238281,294.1499938964844,296.8356628417969,292.5088806152344,295.61578369140625,296.909912109375,283.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175018735229,1.9604838641384962e-08,0.0011174821993336,-0.0503610223531723,0.0,0.0,0.0,-0.01453173533082,60.0,20.34370994567871,0.0,-8.514480498433843e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0001053059313562,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0001108920769183,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,8.190479275071993e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,0.0001108899959945,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0005260218749754,286.0970764160156,294.1499938964844,296.8042907714844,292.5406188964844,295.627685546875,296.8770446777344,283.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221475433558,2.0148130275288167e-08,0.0011221272870898,-0.0517792291939258,0.0,0.0,0.0,-0.0148010654374957,60.0,20.25813865661621,0.0,-8.58541966408666e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001061407892848,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0001117712236009,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,8.255412831204012e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.000111769149953,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0005301922210492,286.0828857421875,294.1499938964844,296.7416381835937,292.60504150390625,295.65045166015625,296.8109741210937,283.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831687880629e-08,0.0011310209520161,-0.054493673145771,0.0,0.0,0.0,-0.0153167266398668,60.0,20.10447120666504,0.0,-8.722060584887006e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001061407892848,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0001117712236009,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,8.255412831204012e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.000111769149953,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0005301922210492,286.0828857421875,294.1499938964844,296.7416381835937,292.60504150390625,295.65045166015625,296.8109741210937,283.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831687880629e-08,0.0011310209520161,-0.054493673145771,0.0,0.0,0.0,-0.0153167266398668,60.0,20.10447120666504,0.0,-8.722060584887006e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001068981073331,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0001125687122112,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,8.314315346069634e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001125666603911,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,0.0005339751951396,286.0683898925781,294.1499938964844,296.6794128417969,292.6700744628906,295.6716613769531,296.7451171875,283.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131883881115755e-08,0.0011390885338187,-0.0569549538195133,0.0,0.0,0.0,-0.0157844889909029,60.0,19.970687866210938,0.0,-8.846939891782314e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001068981073331,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0001125687122112,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,8.314315346069634e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001125666603911,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,0.0005339751951396,286.0683898925781,294.1499938964844,296.6794128417969,292.6700744628906,295.6716613769531,296.7451171875,283.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131883881115755e-08,0.0011390885338187,-0.0569549538195133,0.0,0.0,0.0,-0.0157844889909029,60.0,19.970687866210938,0.0,-8.846939891782314e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.000107578925963,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001132856486947,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,8.367267582798377e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001132836114265,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0005373760359361,286.0535888671875,294.1499938964844,296.6177978515625,292.735107421875,295.6913146972656,296.6800842285156,283.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463636765256,2.2980119140925133e-08,0.0011463406262919,-0.0591666996479034,0.0,0.0,0.0,-0.0162049904465675,60.0,19.8515739440918,0.0,-8.95995952987505e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.000107578925963,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001132856486947,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,8.367267582798377e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001132836114265,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0005373760359361,286.0535888671875,294.1499938964844,296.6177978515625,292.735107421875,295.6913146972656,296.6800842285156,283.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463636765256,2.2980119140925133e-08,0.0011463406262919,-0.0591666996479034,0.0,0.0,0.0,-0.0162049904465675,60.0,19.8515739440918,0.0,-8.95995952987505e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.000108158965304,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0001138964580604,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,8.41238143038936e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0001138944353442,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.0005402734386734,286.0385131835937,294.1499938964844,296.5570373535156,292.79949951171875,295.70947265625,296.6161804199219,283.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525435838848,2.37027659721889e-08,0.0011525198351591,-0.0610503144562244,0.0,0.0,0.0,-0.0165632367134094,60.0,19.745677947998047,0.0,-9.05681005747283e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.000108158965304,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0001138964580604,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,8.41238143038936e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0001138944353442,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.0005402734386734,286.0385131835937,294.1499938964844,296.5570373535156,292.79949951171875,295.70947265625,296.6161804199219,283.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525435838848,2.37027659721889e-08,0.0011525198351591,-0.0610503144562244,0.0,0.0,0.0,-0.0165632367134094,60.0,19.745677947998047,0.0,-9.05681005747283e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001083253373508,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0001140716558438,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,8.425320993410423e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001140696476795,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0005411045858636,286.0308837890625,294.1499938964844,296.5270690917969,292.8312683105469,295.71795654296875,296.5848083496094,284.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543160071596,2.3910002866500694e-08,0.0011542921420186,-0.0615903660655021,0.0,0.0,0.0,-0.0166659746319055,60.0,19.691036224365234,0.0,-9.084680385740285e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0001084097020793,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001141604952863,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,8.431882451986894e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.0001141585016739,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0005415260093286,286.0232238769531,294.1499938964844,296.49737548828125,292.8626708984375,295.7260437011719,296.553955078125,284.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552146170288,2.401503174098709e-08,0.0011551905190572,-0.0618640519678592,0.0,0.0,0.0,-0.0167180430144071,60.0,19.63154602050781,0.0,-9.098821607267382e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
