time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869020,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001083310053218,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.000114077629405,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,8.425761188846081e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001140756576205,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0005411329329945,286.0078430175781,294.1499938964844,296.4390563964844,292.9239807128906,295.7411804199219,296.4937438964844,284.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543752625584,2.391674414070621e-08,0.0011543513974174,-0.0616079345345497,0.0,0.0,0.0,-0.016669325530529,60.0,19.49440193176269,0.0,-9.08558774881385e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001083310053218,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.000114077629405,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,8.425761188846081e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001140756576205,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0005411329329945,286.0078430175781,294.1499938964844,296.4390563964844,292.9239807128906,295.7411804199219,296.4937438964844,284.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543752625584,2.391674414070621e-08,0.0011543513974174,-0.0616079345345497,0.0,0.0,0.0,-0.016669325530529,60.0,19.49440193176269,0.0,-9.08558774881385e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0001079748544725,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.0001137025901698,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,8.398060890613124e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0001137006547651,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.000539353932254,285.99237060546875,294.1499938964844,296.3822326660156,292.9829406738281,295.7547302246094,296.4359130859375,284.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505789589136,2.3472694010706625e-08,0.0011505554430186,-0.0604506880044937,0.0,0.0,0.0,-0.0164491962641477,60.0,19.329320907592773,0.0,-9.025918501492924e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0001079748544725,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.0001137025901698,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,8.398060890613124e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0001137006547651,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.000539353932254,285.99237060546875,294.1499938964844,296.3822326660156,292.9829406738281,295.7547302246094,296.4359130859375,284.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505789589136,2.3472694010706625e-08,0.0011505554430186,-0.0604506880044937,0.0,0.0,0.0,-0.0164491962641477,60.0,19.329320907592773,0.0,-9.025918501492924e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.000107553001726,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0001132583565777,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,8.365249959751964e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001132564575527,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0005372467567212,285.97686767578125,294.1499938964844,296.32720947265625,293.0390014648437,295.76690673828125,296.3800964355469,284.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,19.1528434753418,0.0,-8.955500874208155e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.000107553001726,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0001132583565777,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,8.365249959751964e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001132564575527,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0005372467567212,285.97686767578125,294.1499938964844,296.32720947265625,293.0390014648437,295.76690673828125,296.3800964355469,284.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,19.1528434753418,0.0,-8.955500874208155e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001070347061613,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001127125724451,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,8.32493751659058e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001127107170759,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0005346577963791,285.9613952636719,294.1499938964844,296.2742004394531,293.0915832519531,295.7776794433594,296.3264465332031,284.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300664426211373e-08,0.0011405354598537,-0.0573951080441474,0.0,0.0,0.0,-0.0158681795001029,60.0,18.97222137451172,0.0,-8.869371015407523e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001070347061613,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001127125724451,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,8.32493751659058e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001127107170759,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0005346577963791,285.9613952636719,294.1499938964844,296.2742004394531,293.0915832519531,295.7776794433594,296.3264465332031,284.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300664426211373e-08,0.0011405354598537,-0.0573951080441474,0.0,0.0,0.0,-0.0158681795001029,60.0,18.97222137451172,0.0,-8.869371015407523e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0001067442353814,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.000112406691187,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,8.302345668198541e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0001124048503697,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0005332068540155,285.95367431640625,294.1499938964844,296.24853515625,293.1164245605469,295.7825622558594,296.3005065917969,284.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374617461115,2.1938578953495383e-08,0.001137439860031,-0.0564507953822612,0.0,0.0,0.0,-0.0156886801123619,60.0,18.8797664642334,0.0,-8.821283614679488e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001064379321178,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,0.00011208414071,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,8.27852200018242e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0001120823217206,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0005316768656484,285.9459533691406,294.1499938964844,296.22344970703125,293.14019775390625,295.7871398925781,296.275146484375,284.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341971112415,2.155676703807785e-08,0.0011341755744069,-0.055454883724451,0.0,0.0,0.0,-0.0154994027689099,60.0,18.78998756408692,0.0,-8.77071784088912e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0001057937697623,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0001114058104576,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,8.228419756051153e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.000111404020572,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0005284591461531,285.9306030273437,294.1499938964844,296.1751403808594,293.1843566894531,295.7953491210937,296.2262268066406,284.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273314012214,2.0753823548602668e-08,0.0011273106792941,-0.053359966725111,0.0,0.0,0.0,-0.0151013545691967,60.0,18.653064727783203,0.0,-8.664852657602753e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0001057937697623,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0001114058104576,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,8.228419756051153e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.000111404020572,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0005284591461531,285.9306030273437,294.1499938964844,296.1751403808594,293.1843566894531,295.7953491210937,296.2262268066406,284.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273314012214,2.0753823548602668e-08,0.0011273106792941,-0.053359966725111,0.0,0.0,0.0,-0.0151013545691967,60.0,18.653064727783203,0.0,-8.664852657602753e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0001051305443979,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,0.0001107074058381,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,8.176835399353877e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0001107056523323,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,0.0005251462571322,285.91534423828125,294.1499938964844,296.1295166015625,293.2235717773437,295.80224609375,296.18017578125,284.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202625464648,1.9927147931753098e-08,0.0011202426394447,-0.0512024089694023,0.0,0.0,0.0,-0.0146915391087532,60.0,18.51202392578125,0.0,-8.55652970699339e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0001051305443979,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,0.0001107074058381,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,8.176835399353877e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0001107056523323,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,0.0005251462571322,285.91534423828125,294.1499938964844,296.1295166015625,293.2235717773437,295.80224609375,296.18017578125,284.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202625464648,1.9927147931753098e-08,0.0011202426394447,-0.0512024089694023,0.0,0.0,0.0,-0.0146915391087532,60.0,18.51202392578125,0.0,-8.55652970699339e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,0.0001044756718329,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0001100177905755,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,8.125900058075786e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,0.0001100160734495,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0005218751030042,285.90020751953125,294.1499938964844,296.0868530273437,293.2573547363281,295.8080444335937,296.1368408203125,284.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132827494293,1.9110890647766613e-08,0.0011132635409012,-0.0490713566541671,0.0,0.0,0.0,-0.0142868887633085,60.0,18.36756706237793,0.0,-8.4502389086083e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,0.0001044756718329,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0001100177905755,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,8.125900058075786e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,0.0001100160734495,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0005218751030042,285.90020751953125,294.1499938964844,296.0868530273437,293.2573547363281,295.8080444335937,296.1368408203125,284.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132827494293,1.9110890647766613e-08,0.0011132635409012,-0.0490713566541671,0.0,0.0,0.0,-0.0142868887633085,60.0,18.36756706237793,0.0,-8.4502389086083e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001038442424032,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001093528699129,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,8.07678879937157e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001093511891667,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0005187210044823,285.8851928710937,294.1499938964844,296.0473327636719,293.2851867675781,295.81298828125,296.0958557128906,284.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065527796745,1.832385976285877e-08,0.001106534502469,-0.0470159873366355,0.0,0.0,0.0,-0.0138967279344797,60.0,18.22060203552246,0.0,-8.348381896894352e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001038442424032,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001093528699129,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,8.07678879937157e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001093511891667,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0005187210044823,285.8851928710937,294.1499938964844,296.0473327636719,293.2851867675781,295.81298828125,296.0958557128906,284.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065527796745,1.832385976285877e-08,0.001106534502469,-0.0470159873366355,0.0,0.0,0.0,-0.0138967279344797,60.0,18.22060203552246,0.0,-8.348381896894352e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001035465465974,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001090393852791,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,8.053634519455954e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001090377190848,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,0.0005172340315766,285.8777160644531,294.1499938964844,296.02880859375,293.2967529296875,295.81512451171875,296.0765991210937,284.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033797636628,1.7952805464460653e-08,0.0011033618357032,-0.0460467524826526,0.0,0.0,0.0,-0.0137127814814448,60.0,18.14617729187012,0.0,-8.300574450004208e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0001032608270179,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001087385098799,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,8.031411562114954e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0001087368582375,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.000515806779731,285.87030029296875,294.1499938964844,296.0111694335937,293.306640625,295.81707763671875,296.0580444335937,284.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003342224285,1.7596676116227172e-08,0.0011003166437149,-0.0451163873076438,0.0,0.0,0.0,-0.0135362325236201,60.0,18.07151222229004,0.0,-8.254819050534935e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0001027348916977,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001081846785382,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,7.990505400812253e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0001081830559996,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.000513179693371,285.85552978515625,294.1499938964844,295.9786682128906,293.3212280273437,295.8204345703125,296.0232238769531,284.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947284754365,1.6941127611858064e-08,0.0010947114787995,-0.0434035062789917,0.0,0.0,0.0,-0.0132112512364983,60.0,17.921794891357422,0.0,-8.170923848638267e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0001027348916977,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001081846785382,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,7.990505400812253e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0001081830559996,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.000513179693371,285.85552978515625,294.1499938964844,295.9786682128906,293.3212280273437,295.8204345703125,296.0232238769531,284.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947284754365,1.6941127611858064e-08,0.0010947114787995,-0.0434035062789917,0.0,0.0,0.0,-0.0132112512364983,60.0,17.921794891357422,0.0,-8.170923848638267e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.0001022790675051,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001077046763384,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,7.955052569741383e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001077030829037,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0005109027842991,285.84088134765625,294.1499938964844,295.95001220703125,293.3283996582031,295.8230895996094,295.9917297363281,284.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898697655647,1.6372961653132734e-08,0.0010898533510044,-0.0419186390936374,0.0,0.0,0.0,-0.012929587624967,60.0,17.772083282470703,0.0,-8.09855862371478e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.0001022790675051,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001077046763384,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,7.955052569741383e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001077030829037,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0005109027842991,285.84088134765625,294.1499938964844,295.95001220703125,293.3283996582031,295.8230895996094,295.9917297363281,284.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898697655647,1.6372961653132734e-08,0.0010898533510044,-0.0419186390936374,0.0,0.0,0.0,-0.012929587624967,60.0,17.772083282470703,0.0,-8.09855862371478e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0001018693801597,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001072732557076,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,7.923187513370067e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001072716913768,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0005088563775643,285.8263854980469,294.1499938964844,295.9237365722656,293.33184814453125,295.8251647949219,295.9631652832031,284.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855026775971,1.586228925987143e-08,0.0010854868451133,-0.0405837967991828,0.0,0.0,0.0,-0.0126764262095093,60.0,17.62442970275879,0.0,-8.033789100636568e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0001018693801597,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001072732557076,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,7.923187513370067e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001072716913768,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0005088563775643,285.8263854980469,294.1499938964844,295.9237365722656,293.33184814453125,295.8251647949219,295.9631652832031,284.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855026775971,1.586228925987143e-08,0.0010854868451133,-0.0405837967991828,0.0,0.0,0.0,-0.0126764262095093,60.0,17.62442970275879,0.0,-8.033789100636568e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0001014795634546,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,0.000106862760731,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,7.892867870396003e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.000106861218228,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0005069091566838,285.8120422363281,294.1499938964844,295.898193359375,293.3355712890625,295.8266906738281,295.93658447265625,284.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813475819304,1.5376377504594533e-08,0.0010813320986926,-0.0393134839832782,0.0,0.0,0.0,-0.0124355405569076,60.0,17.482616424560547,0.0,-7.97240247152331e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0001014795634546,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,0.000106862760731,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,7.892867870396003e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.000106861218228,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0005069091566838,285.8120422363281,294.1499938964844,295.898193359375,293.3355712890625,295.8266906738281,295.93658447265625,284.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813475819304,1.5376377504594533e-08,0.0010813320986926,-0.0393134839832782,0.0,0.0,0.0,-0.0124355405569076,60.0,17.482616424560547,0.0,-7.97240247152331e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001012909051496,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.0001066640979843,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,7.878195174271241e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001066625773091,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0005059668328613,285.8049011230469,294.1499938964844,295.8857116699219,293.3375244140625,295.8272399902344,295.9237670898437,284.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793366236612,1.5141223386194724e-08,0.0010793214896693,-0.0386986546218395,0.0,0.0,0.0,-0.0123189650475978,60.0,17.41397476196289,0.0,-7.942779234326738e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001011082786135,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001064717871486,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,7.86399032222107e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001064702737494,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0005050546023994,285.7978210449219,294.1499938964844,295.8733825683594,293.33953857421875,295.82769775390625,295.9112243652344,284.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773899266496,1.4913577928155064e-08,0.0010773750254884,-0.03810341283679,0.0,0.0,0.0,-0.0122061129659414,60.0,17.3471622467041,0.0,-7.914153599131168e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001007592873065,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0001061042785295,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,7.836846634745598e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001061027942341,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0005033113411627,285.78375244140625,294.1499938964844,295.8492736816406,293.3436584472656,295.8282165527344,295.8868713378906,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736698750406,1.44785596845054e-08,0.0010736553231254,-0.0369658321142196,0.0,0.0,0.0,-0.0119904559105634,60.0,17.21906089782715,0.0,-7.859595996251302e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001007592873065,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0001061042785295,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,7.836846634745598e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001061027942341,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0005033113411627,285.78375244140625,294.1499938964844,295.8492736816406,293.3436584472656,295.8282165527344,295.8868713378906,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736698750406,1.44785596845054e-08,0.0010736553231254,-0.0369658321142196,0.0,0.0,0.0,-0.0119904559105634,60.0,17.21906089782715,0.0,-7.859595996251302e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001004312434815,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001057588378898,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,7.81133130658418e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001057573754223,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0005016727373003,285.76983642578125,294.1499938964844,295.8258056640625,293.34796142578125,295.8282775878906,295.86334228515625,284.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701728751882,1.4069645892789142e-08,0.0010701587889343,-0.0358963869512081,0.0,0.0,0.0,-0.0117877395823597,60.0,17.09825325012207,0.0,-7.808483815097136e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001004312434815,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001057588378898,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,7.81133130658418e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001057573754223,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0005016727373003,285.76983642578125,294.1499938964844,295.8258056640625,293.34796142578125,295.8282775878906,295.86334228515625,284.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701728751882,1.4069645892789142e-08,0.0010701587889343,-0.0358963869512081,0.0,0.0,0.0,-0.0117877395823597,60.0,17.09825325012207,0.0,-7.808483815097136e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0001001244672806,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0001054357926477,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,7.787471258779988e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001054343520081,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,0.0005001403624191,285.75604248046875,294.1499938964844,295.8029479980469,293.3523864746094,295.8279113769531,295.8404846191406,284.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669026523828,1.3687240674187253e-08,0.0010668890317901,-0.0348961576819419,0.0,0.0,0.0,-0.011598166078329,60.0,16.983963012695312,0.0,-7.760836240322534e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0001001244672806,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0001054357926477,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,7.787471258779988e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001054343520081,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,0.0005001403624191,285.75604248046875,294.1499938964844,295.8029479980469,293.3523864746094,295.8279113769531,295.8404846191406,284.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669026523828,1.3687240674187253e-08,0.0010668890317901,-0.0348961576819419,0.0,0.0,0.0,-0.011598166078329,60.0,16.983963012695312,0.0,-7.760836240322534e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.983997006202117e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.000105136197817,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,7.765342888887972e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0001051347862812,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0004987192805856,285.742431640625,294.1499938964844,295.7806701660156,293.3568725585937,295.8271179199219,295.8182678222656,284.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638699168339,1.3332597248449929e-08,0.0010638566454872,-0.0339684523642063,0.0,0.0,0.0,-0.0114223547279834,60.0,16.87673568725586,0.0,-7.716777616906256e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.983997006202117e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.000105136197817,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,7.765342888887972e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0001051347862812,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0004987192805856,285.742431640625,294.1499938964844,295.7806701660156,293.3568725585937,295.8271179199219,295.8182678222656,284.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638699168339,1.3332597248449929e-08,0.0010638566454872,-0.0339684523642063,0.0,0.0,0.0,-0.0114223547279834,60.0,16.87673568725586,0.0,-7.716777616906256e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.970551764126868e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0001049946149578,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.754885882604867e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001049932179739,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.000498047680594,285.7356872558594,294.1499938964844,295.7697448730469,293.3591613769531,295.8265686035156,295.807373046875,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624369606375,1.3164996204295676e-08,0.0010624236892908,-0.0335300005972385,0.0,0.0,0.0,-0.0113392686471343,60.0,16.825729370117188,0.0,-7.69599992622716e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
