time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871360,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,9.957670408766715e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.00010485896928,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,7.744866888970137e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001048575722961,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0004974041949026,285.72900390625,294.1499938964844,295.7589416503906,293.3614196777344,295.8258972167969,295.796630859375,284.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610637255012,1.3004414434192313e-08,0.0010610506869852,-0.03310988843441,0.0,0.0,0.0,-0.0112596619874238,60.0,16.77637481689453,0.0,-7.676118229937856e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,9.933419642038643e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0001046035904437,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,7.726004696451128e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001046022225636,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0004961928352713,285.7157287597656,294.1499938964844,295.7377319335937,293.3659973144531,295.8243103027344,295.7754821777344,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584781412035,1.2702101592765302e-08,0.0010584654519334,-0.0323189422488212,0.0,0.0,0.0,-0.0111097916960716,60.0,16.682010650634766,0.0,-7.638758603434327e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,9.933419642038643e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0001046035904437,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,7.726004696451128e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001046022225636,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0004961928352713,285.7157287597656,294.1499938964844,295.7377319335937,293.3659973144531,295.8243103027344,295.7754821777344,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584781412035,1.2702101592765302e-08,0.0010584654519334,-0.0323189422488212,0.0,0.0,0.0,-0.0111097916960716,60.0,16.682010650634766,0.0,-7.638758603434327e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,9.911208326229826e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001043697047862,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,7.708729390287772e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001043683514581,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004950833972543,285.7026062011719,294.1499938964844,295.7170104980469,293.3705749511719,295.8223571777344,295.7548217773437,284.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561102535575,1.2425210194066947e-08,0.0010560977971181,-0.0315944515168666,0.0,0.0,0.0,-0.0109725249931216,60.0,16.593624114990234,0.0,-7.604620577694733e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,9.911208326229826e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001043697047862,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,7.708729390287772e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001043683514581,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004950833972543,285.7026062011719,294.1499938964844,295.7170104980469,293.3705749511719,295.8223571777344,295.7548217773437,284.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561102535575,1.2425210194066947e-08,0.0010560977971181,-0.0315944515168666,0.0,0.0,0.0,-0.0109725249931216,60.0,16.593624114990234,0.0,-7.604620577694733e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.890954970614985e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001041564246406,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,7.692976214457303e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001041550931404,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0004940717481076,285.68963623046875,294.1499938964844,295.6967163085937,293.3750915527344,295.820068359375,295.73455810546875,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539509821683,1.21727143920225e-08,0.0010539387585595,-0.0309337489306926,0.0,0.0,0.0,-0.010847351513803,60.0,16.510835647583008,0.0,-7.573556359830037e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.890954970614985e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001041564246406,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,7.692976214457303e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001041550931404,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0004940717481076,285.68963623046875,294.1499938964844,295.6967163085937,293.3750915527344,295.820068359375,295.73455810546875,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539509821683,1.21727143920225e-08,0.0010539387585595,-0.0309337489306926,0.0,0.0,0.0,-0.010847351513803,60.0,16.510835647583008,0.0,-7.573556359830037e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.872583177639171e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0001039629642036,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,7.678686961298808e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001039616618072,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0004931540461257,285.6768493652344,294.1499938964844,295.6768493652344,293.3795166015625,295.8174133300781,295.7147216796875,284.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519922943785,1.1943676270220749e-08,0.0010519803036004,-0.0303343925625085,0.0,0.0,0.0,-0.0107338083907961,60.0,16.43329429626465,0.0,-7.545433788891388e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.872583177639171e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0001039629642036,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,7.678686961298808e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001039616618072,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0004931540461257,285.6768493652344,294.1499938964844,295.6768493652344,293.3795166015625,295.8174133300781,295.7147216796875,284.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519922943785,1.1943676270220749e-08,0.0010519803036004,-0.0303343925625085,0.0,0.0,0.0,-0.0107338083907961,60.0,16.43329429626465,0.0,-7.545433788891388e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,9.864213643595576e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001038748232531,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,7.672177162021399e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0001038735281326,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.000492735998705,285.6705322265625,294.1499938964844,295.66705322265625,293.3816833496094,295.81597900390625,295.7049865722656,284.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051100087352,1.1839319746798084e-08,0.0010510882129892,-0.0300612989813089,0.0,0.0,0.0,-0.0106820752844214,60.0,16.396780014038086,0.0,-7.53263691422035e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,9.856190445134416e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0001037903421092,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.665936573175713e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001037890542647,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0004923352389596,285.66424560546875,294.1499938964844,295.6573486328125,293.3838195800781,295.814453125,295.6952819824219,284.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502451332286,1.1739289540457776e-08,0.001050233375281,-0.0297995209693908,0.0,0.0,0.0,-0.0106324888765811,60.0,16.36134910583496,0.0,-7.520381473113957e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,9.841117571340874e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001036316170939,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,7.654213550267741e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0001036303438013,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0004915823228657,285.6517944335937,294.1499938964844,295.63818359375,293.3879699707031,295.81121826171875,295.6761169433594,284.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486370883882,1.1551353651384488e-08,0.0010486255632713,-0.0293076764792203,0.0,0.0,0.0,-0.0105393165722489,60.0,16.292957305908203,0.0,-7.497382625842874e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,9.841117571340874e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001036316170939,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,7.654213550267741e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0001036303438013,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0004915823228657,285.6517944335937,294.1499938964844,295.63818359375,293.3879699707031,295.81121826171875,295.6761169433594,284.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486370883882,1.1551353651384488e-08,0.0010486255632713,-0.0293076764792203,0.0,0.0,0.0,-0.0105393165722489,60.0,16.292957305908203,0.0,-7.497382625842874e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,9.827922622207552e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001034926754073,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.643950812052935e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0001034914239426,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0004909232375212,285.6394958496094,294.1499938964844,295.61932373046875,293.3919372558594,295.8077087402344,295.6572570800781,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472302092239,1.1386826592740816e-08,0.0010472188005223,-0.0288770757615566,0.0,0.0,0.0,-0.0104577541351318,60.0,16.22898292541504,0.0,-7.477277108591809e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,9.827922622207552e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001034926754073,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.643950812052935e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0001034914239426,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0004909232375212,285.6394958496094,294.1499938964844,295.61932373046875,293.3919372558594,295.8077087402344,295.6572570800781,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472302092239,1.1386826592740816e-08,0.0010472188005223,-0.0288770757615566,0.0,0.0,0.0,-0.0104577541351318,60.0,16.22898292541504,0.0,-7.477277108591809e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.816196688916534e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0001033691951306,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,7.634830399183556e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001033679582178,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.000490337552037,285.6273498535156,294.1499938964844,295.6007385253906,293.3956604003906,295.8039245605469,295.6386413574219,284.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459795594215,1.1240598674078228e-08,0.0010459682671353,-0.0284943562000989,0.0,0.0,0.0,-0.0103852618485689,60.0,16.168920516967773,0.0,-7.459431117240457e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.816196688916534e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0001033691951306,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,7.634830399183556e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001033679582178,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.000490337552037,285.6273498535156,294.1499938964844,295.6007385253906,293.3956604003906,295.8039245605469,295.6386413574219,284.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459795594215,1.1240598674078228e-08,0.0010459682671353,-0.0284943562000989,0.0,0.0,0.0,-0.0103852618485689,60.0,16.168920516967773,0.0,-7.459431117240457e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,9.805845184018835e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001032601940096,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,7.626779552083462e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001032589716487,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0004898204933851,285.6153869628906,294.1499938964844,295.5823974609375,293.3991394042969,295.7998962402344,295.6202697753906,284.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448755929246,1.1111504605310074e-08,0.0010448644170537,-0.0281564723700284,0.0,0.0,0.0,-0.0103212650865316,60.0,16.112314224243164,0.0,-7.443693306186105e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,9.805845184018835e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001032601940096,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,7.626779552083462e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001032589716487,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0004898204933851,285.6153869628906,294.1499938964844,295.5823974609375,293.3991394042969,295.7998962402344,295.6202697753906,284.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448755929246,1.1111504605310074e-08,0.0010448644170537,-0.0281564723700284,0.0,0.0,0.0,-0.0103212650865316,60.0,16.112314224243164,0.0,-7.443693306186105e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,9.80125041678548e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001032118016155,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,7.623204874107614e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001032105938065,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0004895909805782,285.60943603515625,294.1499938964844,295.57330322265625,293.4007873535156,295.7977600097656,295.61114501953125,284.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044385600835,1.1054192228243664e-08,0.0010443745413795,-0.02800646238029,0.0,0.0,0.0,-0.0102928532287478,60.0,16.085403442382812,0.0,-7.436711513264528e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,9.796950325835496e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,0.0001031665233313,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,7.619860843988135e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0001031653227983,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0004893761943094,285.60357666015625,294.1499938964844,295.5642395019531,293.4023132324219,295.79559326171875,295.60211181640625,284.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043926924467,1.1000558686191653e-08,0.0010439159814268,-0.0278660785406827,0.0,0.0,0.0,-0.0102662649005651,60.0,16.05928611755371,0.0,-7.430180914980157e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.789274190552533e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001030856874422,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,7.613890193169937e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001030845014611,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.000488992780447,285.5919189453125,294.1499938964844,295.5462951660156,293.4051818847656,295.7910461425781,295.5841369628906,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431077098473,1.0904797065336425e-08,0.0010430968832224,-0.0276154242455959,0.0,0.0,0.0,-0.0102187907323241,60.0,16.009183883666992,0.0,-7.41852801411369e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.789274190552533e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001030856874422,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,7.613890193169937e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001030845014611,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.000488992780447,285.5919189453125,294.1499938964844,295.5462951660156,293.4051818847656,295.7910461425781,295.5841369628906,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431077098473,1.0904797065336425e-08,0.0010430968832224,-0.0276154242455959,0.0,0.0,0.0,-0.0102187907323241,60.0,16.009183883666992,0.0,-7.41852801411369e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,9.782792767509818e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001030174389597,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.608848682139069e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001030162675306,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.000488669029437,285.5804443359375,294.1499938964844,295.5284423828125,293.4076843261719,295.7862548828125,295.5662841796875,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424160864204,1.0823924867509053e-08,0.0010424052597954,-0.0274037383496761,0.0,0.0,0.0,-0.010178699158132,60.0,15.961846351623535,0.0,-7.40869410265077e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,9.782792767509818e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001030174389597,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.608848682139069e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001030162675306,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.000488669029437,285.5804443359375,294.1499938964844,295.5284423828125,293.4076843261719,295.7862548828125,295.5662841796875,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424160864204,1.0823924867509053e-08,0.0010424052597954,-0.0274037383496761,0.0,0.0,0.0,-0.010178699158132,60.0,15.961846351623535,0.0,-7.40869410265077e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.777446393854916e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001029611375997,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,7.604690472362563e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001029599879984,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0004884020308963,285.5691223144531,294.1499938964844,295.5107116699219,293.4097595214844,295.78125,295.5485534667969,284.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418455349281,1.0757202240085917e-08,0.0010418347083032,-0.0272290855646133,0.0,0.0,0.0,-0.0101456213742494,60.0,15.91700553894043,0.0,-7.400586099493013e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.777446393854916e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001029611375997,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,7.604690472362563e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001029599879984,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0004884020308963,285.5691223144531,294.1499938964844,295.5107116699219,293.4097595214844,295.78125,295.5485534667969,284.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418455349281,1.0757202240085917e-08,0.0010418347083032,-0.0272290855646133,0.0,0.0,0.0,-0.0101456213742494,60.0,15.91700553894043,0.0,-7.400586099493013e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.773167403182016e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001029160848702,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,7.601362449349836e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0001029149425448,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0004881882923655,285.5579833984375,294.1499938964844,295.4930419921875,293.4114074707031,295.7760009765625,295.5309143066406,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703780972676212e-08,0.0010413778945803,-0.0270892493426799,0.0,0.0,0.0,-0.0101191382855176,60.0,15.87440013885498,0.0,-7.39409742323005e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.773167403182016e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001029160848702,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,7.601362449349836e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0001029149425448,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0004881882923655,285.5579833984375,294.1499938964844,295.4930419921875,293.4114074707031,295.7760009765625,295.5309143066406,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703780972676212e-08,0.0010413778945803,-0.0270892493426799,0.0,0.0,0.0,-0.0101191382855176,60.0,15.87440013885498,0.0,-7.39409742323005e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,9.77142626652494e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.000102897742181,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,7.600007666042075e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0001028966144076,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0004881013301201,285.552490234375,294.1499938964844,295.4842224121094,293.4120483398437,295.7732849121094,295.5221252441406,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412028059363,1.0682030371356175e-08,0.001041192212142,-0.0270323157310485,0.0,0.0,0.0,-0.0101083563640713,60.0,15.853919982910156,0.0,-7.39145633588123e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,9.769920870894566e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0001028818951454,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,7.598836964461952e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001028807746479,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.000488026154926,285.5470275878906,294.1499938964844,295.47540283203125,293.4125671386719,295.7705078125,295.5133361816406,284.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410420363768,1.0663224081497448e-08,0.0010410314425826,-0.0269830860197544,0.0,0.0,0.0,-0.0100990338250994,60.0,15.833901405334473,0.0,-7.389172651528497e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,9.767582378117368e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001028572733048,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,7.597017975058407e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0001028561600833,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.0004879093612544,285.53619384765625,294.1499938964844,295.4577941894531,293.4132385253906,295.7648010253906,295.4957580566406,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.063398169520724e-08,0.0010407810332253,-0.0269065406173467,0.0,0.0,0.0,-0.0100845359265804,60.0,15.79500675201416,0.0,-7.385623490563378e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,9.767582378117368e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001028572733048,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,7.597017975058407e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0001028561600833,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.0004879093612544,285.53619384765625,294.1499938964844,295.4577941894531,293.4132385253906,295.7648010253906,295.4957580566406,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.063398169520724e-08,0.0010407810332253,-0.0269065406173467,0.0,0.0,0.0,-0.0100845359265804,60.0,15.79500675201416,0.0,-7.385623490563378e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,9.76619339780882e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.000102842641354,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,7.5959374953527e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0001028415499604,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0004878399777226,285.52557373046875,294.1499938964844,295.44012451171875,293.4133605957031,295.7588806152344,295.4781799316406,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642731823,1.0616570733645858e-08,0.0010406321380287,-0.0268609635531902,0.0,0.0,0.0,-0.0100759034976363,60.0,15.757673263549805,0.0,-7.383510336467225e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,9.76619339780882e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.000102842641354,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,7.5959374953527e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0001028415499604,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0004878399777226,285.52557373046875,294.1499938964844,295.44012451171875,293.4133605957031,295.7588806152344,295.4781799316406,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642731823,1.0616570733645858e-08,0.0010406321380287,-0.0268609635531902,0.0,0.0,0.0,-0.0100759034976363,60.0,15.757673263549805,0.0,-7.383510336467225e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,9.765646973391996e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001028368933475,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,7.595512579428032e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001028358092298,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0004878127074334,285.5151062011719,294.1499938964844,295.42236328125,293.41290283203125,295.75274658203125,295.4605712890625,284.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.060966248189743e-08,0.0010405729990452,-0.0268428809940814,0.0,0.0,0.0,-0.0100724790245294,60.0,15.721662521362305,0.0,-7.382671896039028e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,9.765646973391996e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001028368933475,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,7.595512579428032e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001028358092298,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0004878127074334,285.5151062011719,294.1499938964844,295.42236328125,293.41290283203125,295.75274658203125,295.4605712890625,284.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.060966248189743e-08,0.0010405729990452,-0.0268428809940814,0.0,0.0,0.0,-0.0100724790245294,60.0,15.721662521362305,0.0,-7.382671896039028e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.765924187377097e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0001028398110065,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,7.595727947773412e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001028387487167,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,0.0004878265899606,285.5047912597656,294.1499938964844,295.4045104980469,293.4118347167969,295.74639892578125,295.44287109375,284.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040612347424,1.0613018908145476e-08,0.0010406017536297,-0.0268516652286052,0.0,0.0,0.0,-0.0100741432979702,60.0,15.686761856079102,0.0,-7.38307903702662e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.765924187377097e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0001028398110065,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,7.595727947773412e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001028387487167,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,0.0004878265899606,285.5047912597656,294.1499938964844,295.4045104980469,293.4118347167969,295.74639892578125,295.44287109375,284.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040612347424,1.0613018908145476e-08,0.0010406017536297,-0.0268516652286052,0.0,0.0,0.0,-0.0100741432979702,60.0,15.686761856079102,0.0,-7.38307903702662e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
