time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873700,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,9.76638330030255e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0001028446422424,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,7.596085197292268e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001028435872285,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.000487849523779,285.4997253417969,294.1499938964844,295.3955383300781,293.4110412597656,295.7431335449219,295.4339904785156,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406610090285,1.0618685486463164e-08,0.0010406502988189,-0.0268664993345737,0.0,0.0,0.0,-0.0100769530981779,60.0,15.66971492767334,0.0,-7.383766842394834e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,9.767013398231938e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0001028512851917,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,7.596574869239703e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001028502301778,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0004878810141235,285.49468994140625,294.1499938964844,295.38653564453125,293.4100952148437,295.7398376464844,295.425048828125,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407278314232,1.0626492574772328e-08,0.0010407172376289,-0.0268869362771511,0.0,0.0,0.0,-0.010080823674798,60.0,15.652871131896973,0.0,-7.384713995861605e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,9.768954623723404e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001028717306326,299.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,7.598085358040407e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001028706901706,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0004879780171904,285.4847106933594,294.1499938964844,295.3683776855469,293.4076843261719,295.7330627441406,295.4071350097656,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409335372969,1.0650584414406694e-08,0.0010409228270873,-0.0269499998539686,0.0,0.0,0.0,-0.0100927650928497,60.0,15.61977767944336,0.0,-7.387638589761991e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,9.768954623723404e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001028717306326,299.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,7.598085358040407e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001028706901706,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0004879780171904,285.4847106933594,294.1499938964844,295.3683776855469,293.4076843261719,295.7330627441406,295.4071350097656,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409335372969,1.0650584414406694e-08,0.0010409228270873,-0.0269499998539686,0.0,0.0,0.0,-0.0100927650928497,60.0,15.61977767944336,0.0,-7.387638589761991e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,9.772259363671763e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001029065315378,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.600655226269737e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001029055056278,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0004881430941168,285.47491455078125,294.1499938964844,295.3500061035156,293.404541015625,295.72607421875,295.3890075683594,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412846459075,1.0691663554496245e-08,0.0010412739356979,-0.0270575322210788,0.0,0.0,0.0,-0.0101131293922662,60.0,15.587648391723633,0.0,-7.392625889224291e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,9.772259363671763e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001029065315378,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.600655226269737e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001029055056278,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0004881430941168,285.47491455078125,294.1499938964844,295.3500061035156,293.404541015625,295.72607421875,295.3890075683594,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412846459075,1.0691663554496245e-08,0.0010412739356979,-0.0270575322210788,0.0,0.0,0.0,-0.0101131293922662,60.0,15.587648391723633,0.0,-7.392625889224291e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.782263805391268e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001030118801281,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,7.608436135342345e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.00010301086877,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004886428941972,285.4652709960937,294.1499938964844,295.3316955566406,293.4010009765625,295.7189025878906,295.3706970214844,284.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423496132716,1.0816226136967089e-08,0.0010423387866467,-0.0273835863918066,0.0,0.0,0.0,-0.010174878872931,60.0,15.560715675354004,0.0,-7.407758317867774e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.782263805391268e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001030118801281,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,7.608436135342345e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.00010301086877,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004886428941972,285.4652709960937,294.1499938964844,295.3316955566406,293.4010009765625,295.7189025878906,295.3706970214844,284.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423496132716,1.0816226136967089e-08,0.0010423387866467,-0.0273835863918066,0.0,0.0,0.0,-0.010174878872931,60.0,15.560715675354004,0.0,-7.407758317867774e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,9.8073243862018e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001032757791108,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,7.62792769819498e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001032747750286,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004898947081528,285.4557800292969,294.1499938964844,295.31378173828125,293.3973999023437,295.71148681640625,295.3521423339844,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450187837705,1.1128382659819636e-08,0.0010450076078996,-0.0282006505876779,0.0,0.0,0.0,-0.0103296265006065,60.0,15.548994064331056,-0.0,-7.445749616863395e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,9.8073243862018e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001032757791108,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,7.62792769819498e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001032747750286,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004898947081528,285.4557800292969,294.1499938964844,295.31378173828125,293.3973999023437,295.71148681640625,295.3521423339844,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450187837705,1.1128382659819636e-08,0.0010450076078996,-0.0282006505876779,0.0,0.0,0.0,-0.0103296265006065,60.0,15.548994064331056,-0.0,-7.445749616863395e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,9.825344750424848e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001034655433613,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,7.641943375347182e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0001034645392792,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,0.0004907948314212,285.4510803222656,294.1499938964844,295.304931640625,293.39556884765625,295.70770263671875,295.3427124023437,284.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104693940375,1.1352873308112521e-08,0.0010469279950484,-0.0287882126867771,0.0,0.0,0.0,-0.010440919548273,60.0,15.549955368041992,-0.0,-7.473131802271382e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,9.846843022387476e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0001036919347825,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,7.658664253540337e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001036909379763,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.000491868762765,285.4464111328125,294.1499938964844,295.2961730957031,293.3937683105469,295.7038879394531,295.333251953125,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492294095456,1.1620701734216254e-08,0.0010492177680134,-0.0294891688972711,0.0,0.0,0.0,-0.0105736916884779,60.0,15.555485725402832,-0.0,-7.505865085022378e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,9.90056578302756e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001042576550389,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,7.70044862292707e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.0001042566727846,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0004945523105561,285.43719482421875,294.1499938964844,295.2789001464844,293.3900756835937,295.696044921875,295.3141784667969,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549512226134,1.2290000128700742e-08,0.0010549389990046,-0.0312406551092863,0.0,0.0,0.0,-0.0109054818749427,60.0,15.581174850463867,-0.0,-7.58797824573776e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,9.90056578302756e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001042576550389,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,7.70044862292707e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.0001042566727846,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0004945523105561,285.43719482421875,294.1499938964844,295.2789001464844,293.3900756835937,295.696044921875,295.3141784667969,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549512226134,1.2290000128700742e-08,0.0010549389990046,-0.0312406551092863,0.0,0.0,0.0,-0.0109054818749427,60.0,15.581174850463867,-0.0,-7.58797824573776e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,9.968077938538043e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001049685961334,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,7.752957753837109e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001049676138791,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0004979246878065,285.4280700683594,294.1499938964844,295.26190185546875,293.3863830566406,295.68798828125,295.29498291015625,284.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621437104418,1.313112818479567e-08,0.0010621305555105,-0.0334413982927799,0.0,0.0,0.0,-0.0113224610686302,60.0,15.626360893249512,-0.0,-7.691804881915233e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,9.968077938538043e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001049685961334,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,7.752957753837109e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001049676138791,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0004979246878065,285.4280700683594,294.1499938964844,295.26190185546875,293.3863830566406,295.68798828125,295.29498291015625,284.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621437104418,1.313112818479567e-08,0.0010621305555105,-0.0334413982927799,0.0,0.0,0.0,-0.0113224610686302,60.0,15.626360893249512,-0.0,-7.691804881915233e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001004818695946,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0001058121779351,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,7.815264689270407e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0001058112029568,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0005019262898713,285.4190673828125,294.1499938964844,295.2451477050781,293.3826599121094,295.6797180175781,295.2757873535156,284.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706784669309,1.4129222236647364e-08,0.0010706642642617,-0.0360522083938121,0.0,0.0,0.0,-0.0118172550573945,60.0,15.690054893493652,-0.0,-7.815921065912337e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001004818695946,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0001058121779351,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,7.815264689270407e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0001058112029568,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0005019262898713,285.4190673828125,294.1499938964844,295.2451477050781,293.3826599121094,295.6797180175781,295.2757873535156,284.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706784669309,1.4129222236647364e-08,0.0010706642642617,-0.0360522083938121,0.0,0.0,0.0,-0.0118172550573945,60.0,15.690054893493652,-0.0,-7.815921065912337e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0001013903092825,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001067688062903,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,7.885920786065981e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0001067678385879,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0005064641591161,285.4101867675781,294.1499938964844,295.2286376953125,293.37890625,295.67120361328125,295.2566833496094,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803571203723,1.5261086616646935e-08,0.0010803418699651,-0.0390120558440685,0.0,0.0,0.0,-0.0123783638700842,60.0,15.77038860321045,-0.0,-7.957872583119754e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0001013903092825,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001067688062903,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,7.885920786065981e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0001067678385879,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0005064641591161,285.4101867675781,294.1499938964844,295.2286376953125,293.37890625,295.67120361328125,295.2566833496094,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803571203723,1.5261086616646935e-08,0.0010803418699651,-0.0390120558440685,0.0,0.0,0.0,-0.0123783638700842,60.0,15.77038860321045,-0.0,-7.957872583119754e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.000101875331893,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0001072795639629,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,7.923645171103999e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.0001072785962605,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0005088869365863,285.4057922363281,294.1499938964844,295.220458984375,293.37701416015625,295.6668395996094,295.24725341796875,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855266591534,1.5865412095195097e-08,0.0010855108266696,-0.0405919663608074,0.0,0.0,0.0,-0.0126779610291123,60.0,15.8160400390625,-0.0,-8.034184872940386e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.0001023775694193,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0001078084460459,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.962708332343027e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0001078074783436,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0005113957449793,285.4013977050781,294.1499938964844,295.2123107910156,293.3751525878906,295.66241455078125,295.2378845214844,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908776894211,1.6491190635292696e-08,0.0010908611584454,-0.0422276481986045,0.0,0.0,0.0,-0.0129881827160716,60.0,15.864839553833008,-0.0,-8.11359086583252e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001034023225656,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0001088875578716,299.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,8.042411354836076e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0001088865974452,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0005165145848877,285.3927307128906,294.1499938964844,295.1961669921875,293.3713684082031,295.6534423828125,295.21942138671875,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017946526408,1.7768012838814684e-08,0.0011017769575119,-0.0455640144646167,0.0,0.0,0.0,-0.0136211477220058,60.0,15.967931747436523,-0.0,-8.276817453634069e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001034023225656,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0001088875578716,299.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,8.042411354836076e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0001088865974452,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0005165145848877,285.3927307128906,294.1499938964844,295.1961669921875,293.3713684082031,295.6534423828125,295.21942138671875,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017946526408,1.7768012838814684e-08,0.0011017769575119,-0.0455640144646167,0.0,0.0,0.0,-0.0136211477220058,60.0,15.967931747436523,-0.0,-8.276817453634069e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001044134769472,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001099523506127,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,8.121056453092024e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001099513901863,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0005215654964558,285.3841857910156,294.1499938964844,295.18017578125,293.3676147460937,295.64422607421875,295.20135498046875,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125681921839,1.9027908138014027e-08,0.0011125491000711,-0.0488546788692474,0.0,0.0,0.0,-0.0142457270994782,60.0,16.07391357421875,-0.0,-8.439470633447854e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001044134769472,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001099523506127,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,8.121056453092024e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001099513901863,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0005215654964558,285.3841857910156,294.1499938964844,295.18017578125,293.3676147460937,295.64422607421875,295.20135498046875,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125681921839,1.9027908138014027e-08,0.0011125491000711,-0.0488546788692474,0.0,0.0,0.0,-0.0142457270994782,60.0,16.07391357421875,-0.0,-8.439470633447854e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0001053395244525,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0001109275253838,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,8.193082612706348e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001109265722334,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,0.0005261913756839,285.375732421875,294.1499938964844,295.164306640625,293.36383056640625,295.6347961425781,295.1837463378906,285.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122435205616,2.0181774473826408e-08,0.00112241494935,-0.0518670454621315,0.0,0.0,0.0,-0.0148177444934844,60.0,16.175029754638672,-0.0,-8.589822897420164e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0001053395244525,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0001109275253838,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,8.193082612706348e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001109265722334,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,0.0005261913756839,285.375732421875,294.1499938964844,295.164306640625,293.36383056640625,295.6347961425781,295.1837463378906,285.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122435205616,2.0181774473826408e-08,0.00112241494935,-0.0518670454621315,0.0,0.0,0.0,-0.0148177444934844,60.0,16.175029754638672,-0.0,-8.589822897420164e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001060922513715,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001117201827582,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,8.251627878053114e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0001117192368838,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0005299513577483,285.3674621582031,294.1499938964844,295.1485595703125,293.3600769042969,295.6251525878906,295.1666259765625,285.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304586660116,2.1119669568747668e-08,0.0011304375948384,-0.0543145611882209,0.0,0.0,0.0,-0.0152827128767967,60.0,16.260303497314453,-0.0,-8.713008980976158e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001060922513715,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001117201827582,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,8.251627878053114e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0001117192368838,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0005299513577483,285.3674621582031,294.1499938964844,295.1485595703125,293.3600769042969,295.6251525878906,295.1666259765625,285.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304586660116,2.1119669568747668e-08,0.0011304375948384,-0.0543145611882209,0.0,0.0,0.0,-0.0152827128767967,60.0,16.260303497314453,-0.0,-8.713008980976158e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0001064035750459,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001120480228564,299.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,8.275841537397355e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,0.0001120470769819,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0005315064918249,285.3633728027344,294.1499938964844,295.14068603515625,293.35821533203125,295.62030029296875,295.158203125,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337825562804,2.1507574388124343e-08,0.0011337610194459,-0.0553265549242496,0.0,0.0,0.0,-0.0154750468209385,60.0,16.296234130859375,-0.0,-8.764212822143237e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0001066482436726,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0001123056717915,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,8.294871804537252e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.000112304733193,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0005327286780811,285.3593139648437,294.1499938964844,295.1328430175781,293.3563232421875,295.6153869628906,295.1498718261719,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363869998604,2.1812418538047496e-08,0.0011363651137799,-0.0561217367649078,0.0,0.0,0.0,-0.0156261585652828,60.0,16.32598114013672,-0.0,-8.804558859765167e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0001069602731149,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,0.0001126342540374,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,8.31914076115936e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001126333299907,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0005342873628251,285.3513488769531,294.1499938964844,295.1171569824219,293.35260009765625,295.60546875,295.1335144042969,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397065827623,2.220114936335449e-08,0.0011396843474358,-0.0571355894207954,0.0,0.0,0.0,-0.0158188436180353,60.0,16.362062454223633,-0.0,-8.856141420210407e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0001069602731149,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,0.0001126342540374,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,8.31914076115936e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001126333299907,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0005342873628251,285.3513488769531,294.1499938964844,295.1171569824219,293.35260009765625,295.60546875,295.1335144042969,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397065827623,2.220114936335449e-08,0.0011396843474358,-0.0571355894207954,0.0,0.0,0.0,-0.0158188436180353,60.0,16.362062454223633,-0.0,-8.856141420210407e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0001066873373929,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001123468391597,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,8.297911699628457e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.000112345929665,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0005329240229912,285.3436279296875,294.1499938964844,295.1015014648437,293.3489074707031,295.5954284667969,295.1176452636719,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368019040673,2.1860934396045195e-08,0.0011367800179868,-0.0562482811510562,0.0,0.0,0.0,-0.0156502109020948,60.0,16.339033126831055,-0.0,-8.81098856098106e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0001066873373929,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001123468391597,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,8.297911699628457e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.000112345929665,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0005329240229912,285.3436279296875,294.1499938964844,295.1015014648437,293.3489074707031,295.5954284667969,295.1176452636719,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368019040673,2.1860934396045195e-08,0.0011367800179868,-0.0562482811510562,0.0,0.0,0.0,-0.0156502109020948,60.0,16.339033126831055,-0.0,-8.81098856098106e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001058863708749,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.0001115033810492,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,8.235614222940058e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001115024861064,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.000528923003003,285.3361511230469,294.1499938964844,295.0858459472656,293.3452453613281,295.5853576660156,295.1022644042969,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282693594694,2.0862730210069458e-08,0.0011282485211268,-0.0536441430449485,0.0,0.0,0.0,-0.0151553768664598,60.0,16.25153350830078,-0.0,-8.679173646441998e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001058863708749,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.0001115033810492,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,8.235614222940058e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001115024861064,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.000528923003003,285.3361511230469,294.1499938964844,295.0858459472656,293.3452453613281,295.5853576660156,295.1022644042969,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282693594694,2.0862730210069458e-08,0.0011282485211268,-0.0536441430449485,0.0,0.0,0.0,-0.0151553768664598,60.0,16.25153350830078,-0.0,-8.679173646441998e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0001053361338563,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001109239601646,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,8.192817767849192e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001109230797737,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0005261744954623,285.3320617675781,294.1499938964844,295.0770568847656,293.3432006835937,295.5797119140625,295.0937805175781,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224058689549,2.0177020942924173e-08,0.0011223856126889,-0.0518546290695667,0.0,0.0,0.0,-0.0148154441267251,60.0,16.184642791748047,-0.0,-8.589199040898168e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
