time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876040,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001048714257194,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001104346010833,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,8.156673720804974e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.0001104337279684,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.000523853173945,285.3289489746094,294.1499938964844,295.07012939453125,293.34161376953125,295.57525634765625,295.08721923828125,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174514656886,1.9597898415213425e-08,0.0011174319079145,-0.0503428950905799,0.0,0.0,0.0,-0.014528339728713,60.0,16.120729446411133,-0.0,-8.513575266988482e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0001043351949192,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001098699285648,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,8.114967204164714e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0001098690627259,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0005211746320128,285.325439453125,294.1499938964844,295.062255859375,293.3398132324219,295.5702209472656,295.07977294921875,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117408284917,1.8929666723011e-08,0.0011117218527942,-0.0485981255769729,0.0,0.0,0.0,-0.0141970887780189,60.0,16.047269821166992,-0.0,-8.426729181110204e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001037667461787,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.00010927132098,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,8.070754120126367e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.000109270469693,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0005183351458981,285.3219909667969,294.1499938964844,295.0543518066406,293.3380126953125,295.565185546875,295.0724182128906,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056766379624,1.822126982631289e-08,0.0011056583607569,-0.0467480197548866,0.0,0.0,0.0,-0.0138458749279379,60.0,15.96657943725586,-0.0,-8.335150170069029e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0001026097597787,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0001080529618775,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,7.980766531545669e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0001080521324183,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0005125558236613,285.3153076171875,294.1499938964844,295.0384826660156,293.3344421386719,295.5550842285156,295.057861328125,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933496523648,1.6779500455754714e-08,0.0010933328885585,-0.0429811254143714,0.0,0.0,0.0,-0.0131311425939202,60.0,15.795818328857422,-0.0,-8.150304608989245e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0001026097597787,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0001080529618775,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,7.980766531545669e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0001080521324183,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0005125558236613,285.3153076171875,294.1499938964844,295.0384826660156,293.3344421386719,295.5550842285156,295.057861328125,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933496523648,1.6779500455754714e-08,0.0010933328885585,-0.0429811254143714,0.0,0.0,0.0,-0.0131311425939202,60.0,15.795818328857422,-0.0,-8.150304608989245e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.0001014701483654,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001068528945324,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,7.892129360698164e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001068520869011,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0005068632308393,285.3089294433594,294.1499938964844,295.0224914550781,293.3309326171875,295.54498291015625,295.04351806640625,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812048567458,1.5359393756853024e-08,0.0010811894899234,-0.0392690747976303,0.0,0.0,0.0,-0.0124271335080266,60.0,15.619876861572266,-0.0,-7.97026089571773e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.0001014701483654,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001068528945324,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,7.892129360698164e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001068520869011,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0005068632308393,285.3089294433594,294.1499938964844,295.0224914550781,293.3309326171875,295.54498291015625,295.04351806640625,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812048567458,1.5359393756853024e-08,0.0010811894899234,-0.0392690747976303,0.0,0.0,0.0,-0.0124271335080266,60.0,15.619876861572266,-0.0,-7.97026089571773e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001003962606773,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.0001057220433722,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,7.808605005266145e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001057212502928,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0005014989874325,285.3027648925781,294.1499938964844,295.0063781738281,293.32745361328125,295.5348815917969,295.02935791015625,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697618126869,1.4021212635384472e-08,0.0010697477264329,-0.0357697047293186,0.0,0.0,0.0,-0.0117637449875473,60.0,15.446962356567385,-0.0,-7.802440649129495e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001003962606773,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.0001057220433722,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,7.808605005266145e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001057212502928,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0005014989874325,285.3027648925781,294.1499938964844,295.0063781738281,293.32745361328125,295.5348815917969,295.02935791015625,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697618126869,1.4021212635384472e-08,0.0010697477264329,-0.0357697047293186,0.0,0.0,0.0,-0.0117637449875473,60.0,15.446962356567385,-0.0,-7.802440649129495e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.942366887116803e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001046978577505,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,7.732958329143003e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,0.0001046970792231,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0004966406850144,285.2968139648437,294.1499938964844,294.99005126953125,293.3240661621094,295.5247497558594,295.01519775390625,285.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593968909233,1.2809262983637382e-08,0.0010593840852379,-0.0325993150472641,0.0,0.0,0.0,-0.0111629283055663,60.0,15.282472610473633,-0.0,-7.651991040802386e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.942366887116803e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001046978577505,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,7.732958329143003e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,0.0001046970792231,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0004966406850144,285.2968139648437,294.1499938964844,294.99005126953125,293.3240661621094,295.5247497558594,295.01519775390625,285.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593968909233,1.2809262983637382e-08,0.0010593840852379,-0.0325993150472641,0.0,0.0,0.0,-0.0111629283055663,60.0,15.282472610473633,-0.0,-7.651991040802386e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,9.899159340420738e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001042428630171,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,7.699352863710374e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0001042420917656,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.0004944824031554,285.2939453125,294.1499938964844,294.9818115234375,293.3223571777344,295.5196838378906,295.0081481933594,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547945275902,1.2270857219220945e-08,0.0010547821875661,-0.0311905574053525,0.0,0.0,0.0,-0.0108960270881652,60.0,15.20588207244873,-0.0,-7.585622796568715e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,9.856724500423296e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0001037960028043,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,7.666347664780915e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0001037952461047,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,0.0004923626547679,285.29107666015625,294.1499938964844,294.9735412597656,293.3207092285156,295.5145874023437,295.00115966796875,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502727236598,1.1742080197052474e-08,0.0010502609657123,-0.0298068188130855,0.0,0.0,0.0,-0.0106338905170559,60.0,15.130134582519531,-0.0,-7.520722533627122e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.78440948529169e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001030344865284,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,7.610102329635993e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0001030337443808,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,0.0004887504037469,285.2855834960937,294.1499938964844,294.956787109375,293.3174133300781,295.50439453125,294.9869384765625,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425642831251,1.0840965458669416e-08,0.0010425534565001,-0.0274483412504196,0.0,0.0,0.0,-0.0101871583610773,60.0,14.99390697479248,-0.0,-7.410765334725512e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.78440948529169e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001030344865284,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,7.610102329635993e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0001030337443808,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,0.0004887504037469,285.2855834960937,294.1499938964844,294.956787109375,293.3174133300781,295.50439453125,294.9869384765625,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425642831251,1.0840965458669416e-08,0.0010425534565001,-0.0274483412504196,0.0,0.0,0.0,-0.0101871583610773,60.0,14.99390697479248,-0.0,-7.410765334725512e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.724786650622264e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.00010240663687,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,7.563729741377756e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001024059092742,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0004857721796724,285.2803039550781,294.1499938964844,294.9397888183594,293.3141784667969,295.4941101074219,294.97265625,285.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362106841057,1.0098014868731298e-08,0.0010362005559727,-0.0255034808069467,0.0,0.0,0.0,-0.0098188463598489,60.0,14.873132705688477,-0.0,-7.320716122194426e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.724786650622264e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.00010240663687,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,7.563729741377756e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001024059092742,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0004857721796724,285.2803039550781,294.1499938964844,294.9397888183594,293.3141784667969,295.4941101074219,294.97265625,285.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362106841057,1.0098014868731298e-08,0.0010362005559727,-0.0255034808069467,0.0,0.0,0.0,-0.0098188463598489,60.0,14.873132705688477,-0.0,-7.320716122194426e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,9.67585510807112e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0001018913681036,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,7.525671389885247e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001018906550598,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.000483327981783,285.27520751953125,294.1499938964844,294.9225158691406,293.3110046386719,295.4837341308594,294.9581298828125,285.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309966746717,9.488274166358224e-09,0.0010309871286153,-0.0239071138203144,0.0,0.0,0.0,-0.009516573511064,60.0,14.76772117614746,-0.0,-7.247223265949287e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,9.67585510807112e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0001018913681036,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,7.525671389885247e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001018906550598,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.000483327981783,285.27520751953125,294.1499938964844,294.9225158691406,293.3110046386719,295.4837341308594,294.9581298828125,285.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309966746717,9.488274166358224e-09,0.0010309871286153,-0.0239071138203144,0.0,0.0,0.0,-0.009516573511064,60.0,14.76772117614746,-0.0,-7.247223265949287e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,9.648614650359376e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001016045061987,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,7.504483801312745e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001016038004308,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.00048196723219,285.27203369140625,294.1499938964844,294.9112854003906,293.3090209960937,295.4770812988281,294.94873046875,285.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280945571139,9.148820367954612e-09,0.0010280853603035,-0.0230183117091655,0.0,0.0,0.0,-0.009348296560347,60.0,14.706191062927246,-0.0,-7.206469376797031e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,9.636484901420772e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001014767767628,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,7.495049794670194e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0001014760709949,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0004813613486476,285.2702941894531,294.1499938964844,294.9049072265625,293.30792236328125,295.4732971191406,294.9432983398437,285.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268011828884,8.997663947241108e-09,0.0010267921024933,-0.0226225163787603,0.0,0.0,0.0,-0.0092733586207032,60.0,14.675700187683104,-0.0,-7.188358353005242e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,9.618742478778586e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0001012899374472,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,7.481250213459134e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001012892389553,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0004804750788025,285.26788330078125,294.1499938964844,294.89599609375,293.306396484375,295.468017578125,294.93585205078125,285.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249107144773,8.776566140511477e-09,0.0010249019833281,-0.0220435634255409,0.0,0.0,0.0,-0.0091637531295418,60.0,14.632386207580566,-0.0,-7.161909110209308e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,9.604387014405802e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001011387721518,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,7.470084528904408e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0001011380809359,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0004797579895239,285.2655029296875,294.1499938964844,294.8869934082031,293.3049011230469,295.4627685546875,294.9283447265625,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233802022412,8.597673684107576e-09,0.0010233717039227,-0.0215751118957996,0.0,0.0,0.0,-0.0090750651434063,60.0,14.592191696166992,-0.0,-7.14054380068774e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,9.583392238710076e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001009176849038,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,7.453755097230896e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0001009170009638,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.000478709291201,285.2608947753906,294.1499938964844,294.8686828613281,293.3019714355469,295.4520874023437,294.9127197265625,285.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211406042799,8.336021650734438e-09,0.0010211322223767,-0.0208899211138486,0.0,0.0,0.0,-0.0089453430846333,60.0,14.524786949157717,-0.0,-7.10935239567334e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,9.583392238710076e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001009176849038,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,7.453755097230896e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0001009170009638,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.000478709291201,285.2608947753906,294.1499938964844,294.8686828613281,293.3019714355469,295.4520874023437,294.9127197265625,285.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211406042799,8.336021650734438e-09,0.0010211322223767,-0.0208899211138486,0.0,0.0,0.0,-0.0089453430846333,60.0,14.524786949157717,-0.0,-7.10935239567334e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,9.569424582878128e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001007706086966,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,7.44289209251292e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001007699320325,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0004780116141773,285.2565002441406,294.1499938964844,294.8500061035156,293.2991027832031,295.44122314453125,294.89599609375,285.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196523508056,8.161937792294793e-09,0.0010196442017331,-0.0204340275377035,0.0,0.0,0.0,-0.0088590448722243,60.0,14.467731475830078,-0.0,-7.088637943297726e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,9.569424582878128e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001007706086966,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,7.44289209251292e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001007699320325,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0004780116141773,285.2565002441406,294.1499938964844,294.8500061035156,293.2991027832031,295.44122314453125,294.89599609375,285.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196523508056,8.161937792294793e-09,0.0010196442017331,-0.0204340275377035,0.0,0.0,0.0,-0.0088590448722243,60.0,14.467731475830078,-0.0,-7.088637943297726e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.561162733007222e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001006836027954,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.436465966748074e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0001006829406833,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0004775989218614,285.252197265625,294.1499938964844,294.8268127441406,293.29351806640625,295.4302062988281,294.8778991699219,285.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187713196501,8.058936629140591e-09,0.0010187632869929,-0.020164281129837,0.0,0.0,0.0,-0.0088079813867807,60.0,14.416625022888184,-0.0,-7.076396002503317e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.561162733007222e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001006836027954,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.436465966748074e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0001006829406833,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0004775989218614,285.252197265625,294.1499938964844,294.8268127441406,293.29351806640625,295.4302062988281,294.8778991699219,285.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187713196501,8.058936629140591e-09,0.0010187632869929,-0.020164281129837,0.0,0.0,0.0,-0.0088079813867807,60.0,14.416625022888184,-0.0,-7.076396002503317e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.559316094964744e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001006641614367,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,7.435029692715034e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001006635066005,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0004775066918227,285.248046875,294.1499938964844,294.7954406738281,293.2826538085937,295.4188537597656,294.85723876953125,285.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018573064357,8.035870635580977e-09,0.0010185650316998,-0.0201038718223571,0.0,0.0,0.0,-0.0087965419515967,60.0,14.368319511413574,-0.0,-7.073655439171489e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.559316094964744e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001006641614367,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,7.435029692715034e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001006635066005,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0004775066918227,285.248046875,294.1499938964844,294.7954406738281,293.2826538085937,295.4188537597656,294.85723876953125,285.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018573064357,8.035870635580977e-09,0.0010185650316998,-0.0201038718223571,0.0,0.0,0.0,-0.0087965419515967,60.0,14.368319511413574,-0.0,-7.073655439171489e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.560262697050348e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0001006741294986,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,7.435766019625589e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001006734746624,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0004775539855472,285.2460021972656,294.1499938964844,294.7768859863281,293.2753601074219,295.4130554199219,294.8455505371094,285.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186741128563,8.047636335106745e-09,0.0010186660801991,-0.0201346855610609,0.0,0.0,0.0,-0.0088023766875267,60.0,14.344319343566896,-0.0,-7.075053076732729e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,9.561731712892652e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001006895981845,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,7.436908344971016e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001006889506243,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0004776273563038,285.2440185546875,294.1499938964844,294.7565002441406,293.2668762207031,295.4071044921875,294.8325500488281,285.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.065910606092075e-09,0.0010188224259763,-0.0201825443655252,0.0,0.0,0.0,-0.0088114365935325,60.0,14.31955623626709,-0.0,-7.077224495333212e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,9.564187348587438e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001007154496619,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.438817556248978e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001007148093776,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0004777499998454,285.2401428222656,294.1499938964844,294.71063232421875,293.2465209960937,295.39471435546875,294.8021545410156,285.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096441739269267e-09,0.001019082730636,-0.0202625021338462,0.0,0.0,0.0,-0.0088265677914023,60.0,14.26565170288086,-0.0,-7.080852526542003e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,9.564187348587438e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001007154496619,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.438817556248978e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001007148093776,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0004777499998454,285.2401428222656,294.1499938964844,294.71063232421875,293.2465209960937,295.39471435546875,294.8021545410156,285.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096441739269267e-09,0.001019082730636,-0.0202625021338462,0.0,0.0,0.0,-0.0088265677914023,60.0,14.26565170288086,-0.0,-7.080852526542003e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.563878120388836e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001007121973088,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.43857744964771e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001007115643005,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.000477734603919,285.2364196777344,294.1499938964844,294.6584777832031,293.22198486328125,295.38165283203125,294.7660217285156,285.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092534642401006e-09,0.0010190493194386,-0.0202522706240415,0.0,0.0,0.0,-0.0088246315717697,60.0,14.203246116638184,-0.0,-7.080387831592817e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.563878120388836e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001007121973088,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.43857744964771e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001007115643005,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.000477734603919,285.2364196777344,294.1499938964844,294.6584777832031,293.22198486328125,295.38165283203125,294.7660217285156,285.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092534642401006e-09,0.0010190493194386,-0.0202522706240415,0.0,0.0,0.0,-0.0088246315717697,60.0,14.203246116638184,-0.0,-7.080387831592817e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,9.55627838266082e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.000100632176327,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,7.432666461681947e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001006315505946,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0004773550026584,285.2328491210937,294.1499938964844,294.6006774902344,293.193603515625,295.3677062988281,294.7238464355469,285.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.997796203085272e-09,0.0010182403493672,-0.0200041607022285,0.0,0.0,0.0,-0.0087776714935898,60.0,14.127212524414062,-0.0,-7.069133545201113e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,9.55627838266082e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.000100632176327,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,7.432666461681947e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001006315505946,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0004773550026584,285.2328491210937,294.1499938964844,294.6006774902344,293.193603515625,295.3677062988281,294.7238464355469,285.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.997796203085272e-09,0.0010182403493672,-0.0200041607022285,0.0,0.0,0.0,-0.0087776714935898,60.0,14.127212524414062,-0.0,-7.069133545201113e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
