time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878380,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,9.544382191961633e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001005068988888,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,7.42341362638399e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0001005062804324,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004767607606481,285.2303771972656,294.1499938964844,294.5558776855469,293.17095947265625,295.357177734375,294.6906433105469,285.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169830638915,7.849537020376829e-09,0.0010169752640649,-0.0196158736944198,0.0,0.0,0.0,-0.0087041854858398,60.0,14.06264877319336,-0.0,-7.051539796520957e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.5375427918043e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001004348741844,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,7.41809417377226e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0001004342630039,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0004764191107824,285.2294616699219,294.1499938964844,294.5378112792969,293.1617126464844,295.3528747558594,294.6771240234375,285.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162533726543,7.764300313795047e-09,0.0010162455728277,-0.0193926412612199,0.0,0.0,0.0,-0.0086619267240166,60.0,14.033613204956056,-0.0,-7.041435168275711e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.52503614826128e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001003031720756,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,7.408366946037859e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001003025681711,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0004757943970616,285.2278137207031,294.1499938964844,294.50469970703125,293.14459228515625,295.3451843261719,294.6526794433594,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149249574169,7.608455199203945e-09,0.0010149172740057,-0.0189844705164432,0.0,0.0,0.0,-0.008584689348936,60.0,13.981796264648438,-0.0,-7.022977399628871e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,9.509013034403324e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001001344426185,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,7.395903958240524e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001001338387141,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0004749940126203,285.2261962890625,294.1499938964844,294.4705505371094,293.1267395019531,295.3373413085937,294.6275329589844,285.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132156312465,7.4087846968495805e-09,0.0010132082970812,-0.0184615142643451,0.0,0.0,0.0,-0.0084856953471899,60.0,13.925567626953123,-0.0,-6.999365353976827e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,9.465292532695456e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.967404912458731e-05,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,7.361899042734876e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,9.967345249606296e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0004728100902866,285.2231140136719,294.1499938964844,294.3995056152344,293.0889892578125,295.3206481933594,294.5760498046875,285.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085545945912,6.8640004791120646e-09,0.0010085477260872,-0.0170345921069383,0.0,0.0,0.0,-0.0082156118005514,60.0,13.79256820678711,-0.0,-6.935143659347889e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,9.465292532695456e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.967404912458731e-05,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,7.361899042734876e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,9.967345249606296e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0004728100902866,285.2231140136719,294.1499938964844,294.3995056152344,293.0889892578125,295.3206481933594,294.5760498046875,285.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085545945912,6.8640004791120646e-09,0.0010085477260872,-0.0170345921069383,0.0,0.0,0.0,-0.0082156118005514,60.0,13.79256820678711,-0.0,-6.935143659347889e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,9.405685705132782e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,9.904635953716934e-05,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.315538823604584e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,9.90457774605602e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0004698326229117,285.2201843261719,294.1499938964844,294.3253173828125,293.04888916015625,295.3031005859375,294.52545166015625,285.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022057686001,6.1212950264177834e-09,0.001002199598588,-0.0150890983641147,0.0,0.0,0.0,-0.0078474348410964,60.0,13.638529777526855,-0.0,-6.848066647080486e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,9.405685705132782e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,9.904635953716934e-05,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.315538823604584e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,9.90457774605602e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0004698326229117,285.2201843261719,294.1499938964844,294.3253173828125,293.04888916015625,295.3031005859375,294.52545166015625,285.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022057686001,6.1212950264177834e-09,0.001002199598588,-0.0150890983641147,0.0,0.0,0.0,-0.0078474348410964,60.0,13.638529777526855,-0.0,-6.848066647080486e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.32858747546561e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.82344790827483e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.255572563735768e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.823390428209676e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0004659814294427,285.2174377441406,294.1499938964844,294.24859619140625,293.0067749023437,295.28466796875,294.47802734375,285.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939909214153,5.160658123060102e-09,0.0009939857991412,-0.0125724943354725,0.0,0.0,0.0,-0.0073712086305022,60.0,13.461108207702637,-0.0,-6.73625351055307e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.32858747546561e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.82344790827483e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.255572563735768e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.823390428209676e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0004659814294427,285.2174377441406,294.1499938964844,294.24859619140625,293.0067749023437,295.28466796875,294.47802734375,285.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939909214153,5.160658123060102e-09,0.0009939857991412,-0.0125724943354725,0.0,0.0,0.0,-0.0073712086305022,60.0,13.461108207702637,-0.0,-6.73625351055307e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.255046461476012e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,9.746005525812508e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,7.198374078143388e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.74595022853464e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0004623079148586,285.21484375,294.1499938964844,294.1700134277344,292.9630432128906,295.2652893066406,294.43603515625,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861504659056,4.244353313254123e-09,0.0009861461585387,-0.0101718138903379,0.0,0.0,0.0,-0.0069169350899755,60.0,13.276145935058594,-0.0,-6.630457960454805e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.255046461476012e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,9.746005525812508e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,7.198374078143388e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.74595022853464e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0004623079148586,285.21484375,294.1499938964844,294.1700134277344,292.9630432128906,295.2652893066406,294.43603515625,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861504659056,4.244353313254123e-09,0.0009861461585387,-0.0101718138903379,0.0,0.0,0.0,-0.0069169350899755,60.0,13.276145935058594,-0.0,-6.630457960454805e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,9.219700586982071e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.708785364637151e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,7.170883327489719e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.708729339763522e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.000460542330984,285.21356201171875,294.1499938964844,294.13018798828125,292.9407043457031,295.2554016113281,294.4165954589844,285.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823845466598,3.803954928827125e-09,0.0009823807049542,-0.0090179210528731,0.0,0.0,0.0,-0.006698612589389,60.0,13.182921409606934,-0.0,-6.57990710806189e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,9.188026160700248e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.67543019214645e-05,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,7.146247662603855e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,9.675375622464344e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.000458960130345,285.2123718261719,294.1499938964844,294.09014892578125,292.9180908203125,295.24517822265625,294.39910888671875,285.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790097828954,3.409298621193102e-09,0.0009790062904357,-0.007983848452568,0.0,0.0,0.0,-0.0065029659308493,60.0,13.091226577758787,-0.0,-6.5347713018582e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.132069681072608e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.616505121812224e-05,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,7.102725066943094e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,9.61645127972588e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.000456164998468,285.2100524902344,294.1499938964844,294.0096435546875,292.8722839355469,295.2239074707031,294.3675537109375,285.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730453020893,2.7120909962263795e-09,0.0009730426245369,-0.0061569768004119,0.0,0.0,0.0,-0.0061573209241032,60.0,12.91413116455078,-0.0,-6.455412915329363e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.132069681072608e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.616505121812224e-05,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,7.102725066943094e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,9.61645127972588e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.000456164998468,285.2100524902344,294.1499938964844,294.0096435546875,292.8722839355469,295.2239074707031,294.3675537109375,285.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730453020893,2.7120909962263795e-09,0.0009730426245369,-0.0061569768004119,0.0,0.0,0.0,-0.0061573209241032,60.0,12.91413116455078,-0.0,-6.455412915329363e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.084904741030186e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.566838707542048e-05,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,7.066041871439666e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,9.566785593051463e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004538090433925,285.2078857421875,294.1499938964844,293.9291687011719,292.8260498046875,295.201904296875,294.3409423828125,285.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680189541541,2.124426856653372e-09,0.0009680168586783,-0.0046170894056558,0.0,0.0,0.0,-0.0058659869246184,60.0,12.745285034179688,-0.0,-6.38889900983486e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.084904741030186e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.566838707542048e-05,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,7.066041871439666e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,9.566785593051463e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004538090433925,285.2078857421875,294.1499938964844,293.9291687011719,292.8260498046875,295.201904296875,294.3409423828125,285.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680189541541,2.124426856653372e-09,0.0009680168586783,-0.0046170894056558,0.0,0.0,0.0,-0.0058659869246184,60.0,12.745285034179688,-0.0,-6.38889900983486e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.050303924595936e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.53040216700174e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.039129559416324e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,9.530350507702678e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0004520806542132,285.2057800292969,294.1499938964844,293.84930419921875,292.7797546386719,295.17938232421875,294.3175964355469,285.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643313242122,1.693297613236666e-09,0.00096432963619,-0.0034873581025749,0.0,0.0,0.0,-0.0056522544473409,60.0,12.586371421813965,-0.0,-6.340321334619149e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.050303924595936e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.53040216700174e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.039129559416324e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,9.530350507702678e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0004520806542132,285.2057800292969,294.1499938964844,293.84930419921875,292.7797546386719,295.17938232421875,294.3175964355469,285.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643313242122,1.693297613236666e-09,0.00096432963619,-0.0034873581025749,0.0,0.0,0.0,-0.0056522544473409,60.0,12.586371421813965,-0.0,-6.340321334619149e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,9.031156514538452e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.510239033261314e-05,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,7.024237129371613e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.510187373962252e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0004511242150329,285.2041931152344,294.1499938964844,293.7862854003906,292.74298095703125,295.1606750488281,294.30255126953125,285.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622906218282,1.4547099080886022e-09,0.0009622891666367,-0.0028621566016227,0.0,0.0,0.0,-0.0055339746177196,60.0,12.471585273742676,-0.0,-6.313518241540805e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.027228952618316e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,9.506103378953412e-05,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,7.021182682365179e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.506051719654351e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0004509280261117,285.20379638671875,294.1499938964844,293.7707214355469,292.7338256835937,295.1559143066406,294.29913330078125,285.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618720505386,1.4057709440962183e-09,0.0009618706535547,-0.0027339153457432,0.0,0.0,0.0,-0.0055097131989896,60.0,12.444133758544922,-0.0,-6.308027167278851e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.01894163689576e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.4973758677952e-05,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,7.014736183919013e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.4973249360919e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0004505140532273,285.202880859375,294.1499938964844,293.7320861816406,292.71112060546875,295.1438293457031,294.2914733886719,285.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609887492842,1.3024940015426976e-09,0.0009609874687157,-0.0024632841814309,0.0,0.0,0.0,-0.0054585142061114,60.0,12.378355979919434,-0.0,-6.296447452314169e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,9.01196981430985e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.490034426562488e-05,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,7.009314140304923e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.48998422245495e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0004501657967921,285.20196533203125,294.1499938964844,293.6940002441406,292.68865966796875,295.13153076171875,294.2846374511719,285.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602453792467,1.215616163285915e-09,0.0009602442150935,-0.0022356261033564,0.0,0.0,0.0,-0.0054154433310031,60.0,12.315216064453123,-0.0,-6.286714437919727e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,4.374688433017582e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,4.606755828717724e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,3.402537549845874e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,4.606731454259716e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0002185243793064,285.20025634765625,294.1499938964844,293.61981201171875,292.6446838378906,295.105712890625,294.2728271484375,285.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590613772161,1.0767323699312215e-09,0.0009590602712705,-0.0018716843333095,0.0,0.0,0.0,-0.005326849874109,60.0,12.212026596069336,-0.0,-1.4814199644774817e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,4.374688433017582e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,4.606755828717724e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,3.402537549845874e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,4.606731454259716e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0002185243793064,285.20025634765625,294.1499938964844,293.61981201171875,292.6446838378906,295.105712890625,294.2728271484375,285.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590613772161,1.0767323699312215e-09,0.0009590602712705,-0.0018716843333095,0.0,0.0,0.0,-0.005326849874109,60.0,12.212026596069336,-0.0,-1.4814199644774817e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,9.107507503358649e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,9.590640547685324e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,7.083621312631294e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.59059179876931e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0004549381555989,285.6356811523437,294.1499938964844,293.5487670898437,292.6023254394531,294.5081787109375,293.97625732421875,285.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,0.0023380829952657,-9.080637353164887e-10,-0.0023380820639431,4.922719381283969e-05,0.0,0.0,0.0,0.0121257156133651,60.0,20.257951736450195,-0.0,-6.420697218345596e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,9.107507503358649e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,9.590640547685324e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,7.083621312631294e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.59059179876931e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0004549381555989,285.6356811523437,294.1499938964844,293.5487670898437,292.6023254394531,294.5081787109375,293.97625732421875,285.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,0.0023380829952657,-9.080637353164887e-10,-0.0023380820639431,4.922719381283969e-05,0.0,0.0,0.0,0.0121257156133651,60.0,20.257951736450195,-0.0,-6.420697218345596e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,3.1183837563730776e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,3.283807382103987e-05,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,2.425411184958648e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,3.2837906474014744e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001557694922666,285.6361389160156,294.1499938964844,293.48150634765625,292.5619506835937,294.47430419921875,293.97222900390625,285.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005676627042703,6.51354858938191e-10,0.000567662063986,-0.0011447604047134,0.0,0.0,0.0,-0.0031615227926522,60.0,11.336736679077148,-0.0,-7.527352074987448e-09,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,3.1183837563730776e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,3.283807382103987e-05,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,2.425411184958648e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,3.2837906474014744e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001557694922666,285.6361389160156,294.1499938964844,293.48150634765625,292.5619506835937,294.47430419921875,293.97222900390625,285.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005676627042703,6.51354858938191e-10,0.000567662063986,-0.0011447604047134,0.0,0.0,0.0,-0.0031615227926522,60.0,11.336736679077148,-0.0,-7.527352074987448e-09,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,-3.32113904732978e-06,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,-3.49731794813124e-06,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,-2.583109562692698e-06,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,-3.497300440358231e-06,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,-1.6589750885032117e-05,285.83673095703125,294.1499938964844,293.41864013671875,292.5240478515625,294.2668762207031,293.8311767578125,285.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998653407208,6.92163548698943e-10,0.0006998646422289,-0.0011198444990441,0.0,0.0,0.0,-0.0038298079743981,60.0,10.479825973510742,-0.0,-8.538011270209367e-11,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,-3.32113904732978e-06,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,-3.49731794813124e-06,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,-2.583109562692698e-06,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,-3.497300440358231e-06,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,-1.6589750885032117e-05,285.83673095703125,294.1499938964844,293.41864013671875,292.5240478515625,294.2668762207031,293.8311767578125,285.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998653407208,6.92163548698943e-10,0.0006998646422289,-0.0011198444990441,0.0,0.0,0.0,-0.0038298079743981,60.0,10.479825973510742,-0.0,-8.538011270209367e-11,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,2.517362190701533e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,2.6509025701670907e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,1.957949461939279e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,2.650889473443385e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.000125747261336,285.91217041015625,294.1499938964844,293.3890686035156,292.5061340332031,294.1935119628906,293.7911682128906,285.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686037041712,3.3586297631948965e-10,0.0002686033549252,-0.0006143861683085,0.0,0.0,0.0,-0.0015129119856283,60.0,9.260875701904297,-0.0,-4.905393424792237e-09,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,9.00261802598834e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,9.480187145527452e-05,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,7.002040365478024e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,9.48013985180296e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0004496987385209,285.91534423828125,294.1499938964844,293.3608093261719,292.4889831542969,294.1693725585937,293.7750244140625,285.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0386530599789694e-05,1.7855633638319546e-10,4.038635233882815e-05,-0.0004290413926355,0.0,0.0,0.0,-0.0003222508239559,60.0,7.198513984680176,-0.0,-6.273648267551836e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,1.1349933629389852e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,1.1952022759942338e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,8.827731107885484e-06,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,1.195196273329202e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,5.669518213835545e-05,285.9273986816406,294.1499938964844,293.30865478515625,292.4572448730469,294.16796875,293.7767639160156,285.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001211908165714,1.5151585541772758e-10,0.0001211906637763,-0.0002771471627056,0.0,0.0,0.0,-0.0006825943710282,60.0,4.341186046600342,-0.0,-9.97169791183694e-10,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,1.1349933629389852e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,1.1952022759942338e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,8.827731107885484e-06,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,1.195196273329202e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,5.669518213835545e-05,285.9273986816406,294.1499938964844,293.30865478515625,292.4572448730469,294.16796875,293.7767639160156,285.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001211908165714,1.5151585541772758e-10,0.0001211906637763,-0.0002771471627056,0.0,0.0,0.0,-0.0006825943710282,60.0,4.341186046600342,-0.0,-9.97169791183694e-10,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,5.804392458230723e-06,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,6.112302799010649e-06,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,4.514530246524373e-06,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,6.11227233093814e-06,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,2.89940981019754e-05,285.9279479980469,294.1499938964844,293.2628173828125,292.42919921875,294.1674194335937,293.7776184082031,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.184840458445251e-05,7.735651008644595e-11,6.184833182487637e-05,-0.0001415233127772,0.0,0.0,0.0,-0.0003483741893433,60.0,3.0335400104522705,-0.0,-2.607930260634106e-10,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,5.804392458230723e-06,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,6.112302799010649e-06,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,4.514530246524373e-06,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,6.11227233093814e-06,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,2.89940981019754e-05,285.9279479980469,294.1499938964844,293.2628173828125,292.42919921875,294.1674194335937,293.7776184082031,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.184840458445251e-05,7.735651008644595e-11,6.184833182487637e-05,-0.0001415233127772,0.0,0.0,0.0,-0.0003483741893433,60.0,3.0335400104522705,-0.0,-2.607930260634106e-10,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
