time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,2.5297290449088905e-06,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,2.663925442902837e-06,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,1.967568096006289e-06,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,2.663912255229661e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,1.2636500287044328e-05,285.92779541015625,294.1499938964844,293.223876953125,292.40533447265625,294.1673278808594,293.7778015136719,285.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.695501279958989e-05,3.3713903196952444e-11,2.695498005778063e-05,-6.167949322843924e-05,0.0,0.0,0.0,-0.0001518298522569,60.0,2.288609266281128,-0.0,-4.9537086238560235e-11,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,2.5297290449088905e-06,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,2.663925442902837e-06,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,1.967568096006289e-06,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,2.663912255229661e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,1.2636500287044328e-05,285.92779541015625,294.1499938964844,293.223876953125,292.40533447265625,294.1673278808594,293.7778015136719,285.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.695501279958989e-05,3.3713903196952444e-11,2.695498005778063e-05,-6.167949322843924e-05,0.0,0.0,0.0,-0.0001518298522569,60.0,2.288609266281128,-0.0,-4.9537086238560235e-11,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,9.94358515526983e-07,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,1.047107048179896e-06,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.733904112683376e-07,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,1.0471018185853609e-06,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,4.967018867318984e-06,285.9277038574219,294.1499938964844,293.1958312988281,292.3880615234375,294.1673278808594,293.7778015136719,285.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0595430467219558e-05,1.3252169327182539e-11,1.0595416824799033e-05,-2.424470949335955e-05,0.0,0.0,0.0,-5.968098412267864e-05,60.0,1.877784848213196,-0.0,-7.653646813543524e-12,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,8.574177741138556e-07,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,9.02901888366614e-07,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,6.668808509857627e-07,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,9.02897397736524e-07,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,4.2829728954529855e-06,285.9275817871094,294.1499938964844,293.1925048828125,292.3860168457031,294.1673583984375,293.7778015136719,285.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.136141670751384e-06,1.142700257333873e-11,9.136129847320262e-06,-2.0905601559206843e-05,0.0,0.0,0.0,-5.146124749444425e-05,60.0,1.831360101699829,-0.0,-5.690722632706313e-12,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,4.780590074915381e-07,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,5.034189598518424e-07,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,3.718238872352231e-07,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,5.034164587414125e-07,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,2.387999984421185e-06,285.9275817871094,294.1499938964844,293.1798400878906,292.3782043457031,294.1673583984375,293.7778015136719,285.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.094039352115942e-06,6.371301923546735e-12,5.09403298565303e-06,-1.1656256901915183e-05,0.0,0.0,0.0,-2.8693233616650105e-05,60.0,1.676264762878418,-0.0,-1.769071868162886e-12,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,2.1385970683240885e-07,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,2.252044879469395e-07,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,1.6633542543331714e-07,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,2.2520336528941698e-07,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,1.068271899384854e-06,285.9275817871094,294.1499938964844,293.1693115234375,292.3717041015625,294.1673583984375,293.7778015136719,285.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2805004391557304e-06,2.851909897474969e-12,2.2804974832979497e-06,-5.217174475546926e-06,0.0,0.0,0.0,-1.284515019506216e-05,60.0,1.5450540781021118,-0.0,-3.540302545481516e-13,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,1.977545771580936e-08,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,2.0824503010885564e-08,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,1.5380921425389715e-08,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,2.0824399982188892e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,9.878235829319237e-08,285.9274597167969,294.1499938964844,293.1549377441406,292.3628234863281,294.1673889160156,293.7777709960937,285.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.107509686766207e-07,2.6361072070872626e-13,2.107506986703811e-07,-4.822222194889036e-07,0.0,0.0,0.0,-1.1870870366692543e-06,60.0,1.3485487699508667,-0.0,-3.0271011476672377e-15,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,1.977545771580936e-08,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,2.0824503010885564e-08,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,1.5380921425389715e-08,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,2.0824399982188892e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,9.878235829319237e-08,285.9274597167969,294.1499938964844,293.1549377441406,292.3628234863281,294.1673889160156,293.7777709960937,285.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.107509686766207e-07,2.6361072070872626e-13,2.107506986703811e-07,-4.822222194889036e-07,0.0,0.0,0.0,-1.1870870366692543e-06,60.0,1.3485487699508667,-0.0,-3.0271011476672377e-15,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,-2.6702433597591835e-09,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,-2.811893828891243e-09,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,-2.076857130717258e-09,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,-2.811879840081133e-09,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,-1.333839794170899e-08,285.9274597167969,294.1499938964844,293.1499938964844,292.3597717285156,294.1673889160156,293.7777709960937,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,2.86046724085054e-08,-3.5746121909924564e-14,-2.8604636881368612e-08,6.535244523320216e-08,0.0,0.0,0.0,1.6108970157802105e-07,60.0,1.2085682153701782,-0.0,-5.519301756766993e-17,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,-2.6702433597591835e-09,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,-2.811893828891243e-09,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,-2.076857130717258e-09,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,-2.811879840081133e-09,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,-1.333839794170899e-08,285.9274597167969,294.1499938964844,293.1499938964844,292.3597717285156,294.1673889160156,293.7777709960937,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,2.86046724085054e-08,-3.5746121909924564e-14,-2.8604636881368612e-08,6.535244523320216e-08,0.0,0.0,0.0,1.6108970157802105e-07,60.0,1.2085682153701782,-0.0,-5.519301756766993e-17,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.5584395713096338e-12,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.694159131899632e-12,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,-1.989898480367347e-12,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145687792693e-12,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338255e-11,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,3.187323321940383e-11,-4.581419231963749e-17,-3.187318464714649e-11,6.846191669129809e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.1374026536941528,-0.0,-5.066788592095969e-23,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.5584395713096338e-12,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.694159131899632e-12,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,-1.989898480367347e-12,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145687792693e-12,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338255e-11,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,3.187323321940383e-11,-4.581419231963749e-17,-3.187318464714649e-11,6.846191669129809e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.1374026536941528,-0.0,-5.066788592095969e-23,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,5.763427929350584e-12,-1.4269552126448146e-17,-5.763413617881907e-12,1.164029896777441e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.033859133720398,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,5.763427929350584e-12,-1.4269552126448146e-17,-5.763413617881907e-12,1.164029896777441e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.033859133720398,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,3.107921905942668e-12,-1.1609819868413504e-17,-3.107910196559205e-12,7.30331854020827e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9940794706344604,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,5.874742532718802e-12,-1.3032726859140484e-17,-5.874729522292732e-12,8.277345822649274e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9572649598121644,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.88866126537323,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.88866126537323,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.8282999992370605,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.8282999992370605,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.774120032787323,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.774120032787323,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.7268500328063965,-0.0,-1.5702222314215426e-33,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.7248804569244385,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.7023192644119263,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352457212072e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6806592345237732,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352457212072e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6390365958213806,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352457212072e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6390365958213806,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.600601315498352,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.600601315498352,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5649795532226562,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5649795532226562,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372989638022164e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5319113731384277,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372989638022164e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5319113731384277,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.5134373903274536,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.4953091442584991,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.163578990786342e-12,-1.0991403098856608e-17,-3.1635679319241827e-12,5.621841967645702e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.460987389087677,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.163578990786342e-12,-1.0991403098856608e-17,-3.1635679319241827e-12,5.621841967645702e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.460987389087677,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.4295205473899841,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
