time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.4295205473899841,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.4003178179264068,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.4003178179264068,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.053529257855939e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.3733516931533813,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.053529257855939e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.3733516931533813,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.3607066869735718,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.3485475480556488,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.325529932975769,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.325529932975769,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,3.9797971775751284e-13,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754581967452009e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3042264282703399,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,3.9797971775751284e-13,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754581967452009e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3042264282703399,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331674976725027e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.2842748463153839,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331674976725027e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.2842748463153839,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331674976725027e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.265693187713623,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331674976725027e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.265693187713623,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331674976725027e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.256932258605957,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-5.116879142619268e-13,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-5.388318372219487e-13,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-3.9797971775751284e-13,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-5.388291267165168e-13,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-2.555983202867651e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290355352344215e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2484830170869827,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.2324423044919967,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713262343071195e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.2324423044919967,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,3.9797971775751284e-13,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754581967452009e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.217528834939003,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,3.9797971775751284e-13,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754581967452009e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.217528834939003,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372994601105839e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2036561369895935,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372994601105839e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2036561369895935,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.802939296277842e-12,-3.012209219884821e-18,4.802942332043925e-12,-7.389100616095323e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1907319277524948,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.802939296277842e-12,-3.012209219884821e-18,4.802942332043925e-12,-7.389100616095323e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1907319277524948,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331674976725027e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.1847009807825088,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290354938753909e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1788962334394455,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331674149544416e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.1677203029394149,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331674149544416e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.1677203029394149,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71326068870997e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.1573891937732696,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71326068870997e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.1573891937732696,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71326068870997e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.1478542685508728,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71326068870997e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.1478542685508728,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.1384693682193756,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.1384693682193756,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331673322363802e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.1339818090200424,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290353284392686e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1296297758817672,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.747281994593733e-12,-2.393794104689152e-18,4.747284596678947e-12,-9.070576754977022e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1213437691330909,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.747281994593733e-12,-2.393794104689152e-18,4.747284596678947e-12,-9.070576754977022e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1213437691330909,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
