time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352870802378e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1136188060045242,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352870802378e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1136188060045242,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352870802378e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1064152419567108,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352870802378e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1064152419567108,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0996973142027854,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0996973142027854,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0965363830327987,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0934903770685195,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352870802378e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0876395478844642,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352870802378e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0876395478844642,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352870802378e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0822015553712844,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290352870802378e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0822015553712844,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0771683976054191,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0771683976054191,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0725106745958328,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.33167249518319e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0725106745958328,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331671668002577e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0703552439808845,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331671668002577e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0682790204882621,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0642799437046051,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0642799437046051,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.060597401112318,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.060597401112318,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0571825616061687,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372990465202776e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0571825616061687,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372989638022164e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0540154092013835,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372989638022164e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0540154092013835,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713256552806909e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0524951741099357,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.29035038926054e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0510791800916194,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331670013641352e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0483270287513732,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331670013641352e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0483270287513732,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,3.9797971775751284e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.75457617718772e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0457704998552799,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,3.9797971775751284e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.75457617718772e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0457704998552799,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713256552806909e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0434320420026779,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713256552806909e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0434320420026779,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.6719356876551776e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0412251092493534,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.6719356876551776e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0412251092493534,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713254898445682e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0401377975940704,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.29034708053809e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0390903428196907,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,-1.9898985887875642e-13,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,293.1499938964844,292.3597717285156,294.1669616699219,293.7779541015625,285.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,4.524157199044254e-13,-8.950078511392121e-18,-4.524067481314481e-13,2.9663376789612617e-12,0.0,0.0,0.0,0.0,60.0,0.0371473170816898,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
