time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890080,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.4363708496094,291.9852905273437,294.1669616699219,293.7779541015625,285.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,4.524157199044254e-13,-8.950080165753346e-18,-4.524067481314481e-13,2.9663376789612617e-12,0.0,0.0,0.0,0.0,60.0,0.0106060914695262,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.3554382324219,291.94195556640625,294.1669616699219,293.7779541015625,285.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.05352139964012e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.0099267149344086,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.3554382324219,291.94195556640625,294.1669616699219,293.7779541015625,285.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.05352139964012e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.0099267149344086,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.27398681640625,291.8981628417969,294.1669616699219,293.7779541015625,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0092911897227168,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.27398681640625,291.8981628417969,294.1669616699219,293.7779541015625,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0092911897227168,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.1927185058594,291.85430908203125,294.1669616699219,293.7779541015625,285.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0086967293173074,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.1927185058594,291.85430908203125,294.1669616699219,293.7779541015625,285.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0086967293173074,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.15234375,291.8324584960937,294.1669616699219,293.7779541015625,285.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71325407126507e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0084147742018103,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.1122741699219,291.81072998046875,294.1669616699219,293.7779541015625,285.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71325407126507e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0081420764327049,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.0332946777344,291.767822265625,294.1669616699219,293.7779541015625,285.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.0535209860498144e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.0076218717731535,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.0332946777344,291.767822265625,294.1669616699219,293.7779541015625,285.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.0535209860498144e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.0076218717731535,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.9564514160156,291.7259521484375,294.1669616699219,293.7779541015625,285.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71325407126507e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0071351360529661,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.9564514160156,291.7259521484375,294.1669616699219,293.7779541015625,285.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71325407126507e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0071351360529661,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,3.9797971775751284e-13,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,291.88238525390625,291.6854858398437,294.1669616699219,293.7779541015625,285.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754573695645882e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0066797151230275,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,3.9797971775751284e-13,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,291.88238525390625,291.6854858398437,294.1669616699219,293.7779541015625,285.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754573695645882e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0066797151230275,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.8117980957031,291.6468505859375,294.1669616699219,293.7779541015625,285.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0062524476088583,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.8117980957031,291.6468505859375,294.1669616699219,293.7779541015625,285.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0062524476088583,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.7779846191406,291.6282958984375,294.1669616699219,293.7779541015625,285.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0060488865710794,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.74530029296875,291.6103820800781,294.1669616699219,293.7779541015625,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71325407126507e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.005851597059518,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.6835632324219,291.5765075683594,294.1669616699219,293.7779541015625,285.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0054762163199484,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.6835632324219,291.5765075683594,294.1669616699219,293.7779541015625,285.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0054762163199484,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.62725830078125,291.5456237792969,294.1669616699219,293.7779541015625,285.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0051287524402141,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,-2.558439571309634e-13,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,-1.9898985887875642e-13,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.62725830078125,291.5456237792969,294.1669616699219,293.7779541015625,285.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331666704918902e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0051287524402141,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.5770263671875,291.5180969238281,294.1669616699219,293.7779541015625,285.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71325407126507e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0048135844990611,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.5770263671875,291.5180969238281,294.1669616699219,293.7779541015625,285.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71325407126507e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0048135844990611,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.53350830078125,291.4944152832031,294.1669616699219,293.7779541015625,285.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.0535209860498144e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.0045567620545625,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.53350830078125,291.4944152832031,294.1669616699219,293.7779541015625,285.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.0535209860498144e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.0045567620545625,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.5144958496094,291.4841003417969,294.1669616699219,293.7779541015625,285.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.0535205724595074e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.0044300658628344,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,1.9898985887875642e-13,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.4974060058594,291.4748840332031,294.1669616699219,293.7779541015625,285.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.053519745278896e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,0.0,60.0,0.0043243733234703,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.4693603515625,291.4599609375,294.1669616699219,293.7779541015625,285.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665050557678e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0040439614094793,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.4693603515625,291.4599609375,294.1669616699219,293.7779541015625,285.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665050557678e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0040439614094793,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.45001220703125,291.45001220703125,294.1669616699219,293.7779541015625,285.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665050557678e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0037883401382714,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.45001220703125,291.45001220703125,294.1669616699219,293.7779541015625,285.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665050557678e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0037883401382714,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.4359130859375,291.4359130859375,294.1669616699219,293.7779541015625,285.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372984674938489e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035868945997208,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.4359130859375,291.4359130859375,294.1669616699219,293.7779541015625,285.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372984674938489e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035868945997208,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,3.9797971775751284e-13,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,291.4231872558594,291.4231872558594,294.1669616699219,293.7779541015625,285.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754571214104044e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033938616979867,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,3.9797971775751284e-13,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,291.4231872558594,291.4231872558594,294.1669616699219,293.7779541015625,285.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754571214104044e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033938616979867,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,5.116879142619268e-13,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,3.9797971775751284e-13,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,291.4173278808594,291.4173278808594,294.1669616699219,293.7779541015625,285.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754572041284657e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033309299033135,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.4117736816406,291.4117736816406,294.1669616699219,293.7779541015625,285.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665877738289e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0032636760734021,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.40167236328125,291.40167236328125,294.1669616699219,293.7779541015625,285.716796875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665877738289e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0030452096834778,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
