time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892480,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.40167236328125,291.40167236328125,294.1669616699219,293.7779541015625,285.716796875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665877738289e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0030452096834778,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.39276123046875,291.39276123046875,294.1669616699219,293.7779541015625,285.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372984674938489e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028509274125099,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.39276123046875,291.39276123046875,294.1669616699219,293.7779541015625,285.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372984674938489e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028509274125099,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.38507080078125,291.38507080078125,294.1669616699219,293.7779541015625,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713251589723232e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0026912351604551,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.38507080078125,291.38507080078125,294.1669616699219,293.7779541015625,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713251589723232e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0026912351604551,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3785400390625,291.3785400390625,294.1669616699219,293.7779541015625,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713252416903845e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0025378733407706,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3785400390625,291.3785400390625,294.1669616699219,293.7779541015625,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713252416903845e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0025378733407706,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.37567138671875,291.37567138671875,294.1669616699219,293.7779541015625,285.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.6719327925230344e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024666963145136,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.37310791015625,291.37310791015625,294.1669616699219,293.7779541015625,285.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713252416903845e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0023871003650128,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3687438964844,291.3687438964844,294.1669616699219,293.7779541015625,285.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.67193196534242e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002253093291074,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3687438964844,291.3687438964844,294.1669616699219,293.7779541015625,285.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.67193196534242e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002253093291074,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.36541748046875,291.36541748046875,294.1669616699219,293.7779541015625,285.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.091774019621906e-12,-3.721884276931322e-17,2.091811099336205e-12,-4.7336258177099736e-12,0.0,0.0,0.0,0.0,60.0,0.0021131087560206,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,2.558439571309634e-13,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.36541748046875,291.36541748046875,294.1669616699219,293.7779541015625,285.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.091774019621906e-12,-3.721884276931322e-17,2.091811099336205e-12,-4.7336258177099736e-12,0.0,0.0,0.0,0.0,60.0,0.0021131087560206,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3630676269531,291.3630676269531,294.1669616699219,293.7779541015625,285.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331664223377064e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0019836504943668,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3630676269531,291.3630676269531,294.1669616699219,293.7779541015625,285.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331664223377064e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0019836504943668,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3616638183594,291.3616638183594,294.1669616699219,293.7779541015625,285.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372983847757876e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018644201336428,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3616638183594,291.3616638183594,294.1669616699219,293.7779541015625,285.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372983847757876e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018644201336428,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3612976074219,291.3612976074219,294.1669616699219,293.7779541015625,285.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331664223377064e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0018368329619988,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,5.116879142619268e-13,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,5.388318372219487e-13,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,3.9797971775751284e-13,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,291.36114501953125,291.36114501953125,294.1669616699219,293.7779541015625,285.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754570386923433e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017785422969609,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.36151123046875,291.36151123046875,294.1669616699219,293.7779541015625,285.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71325076254262e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0016977237537503,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.6941591861097413e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.36151123046875,291.36151123046875,294.1669616699219,293.7779541015625,285.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71325076254262e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,0.0016977237537503,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3627014160156,291.3627014160156,294.1669616699219,293.7779541015625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.671930310981195e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016011616680771,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3627014160156,291.3627014160156,294.1669616699219,293.7779541015625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.671930310981195e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016011616680771,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,-2.558439571309634e-13,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,-1.9898985887875642e-13,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3646545410156,291.3646545410156,294.1669616699219,293.7779541015625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290343358225333e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014972259523347,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,-2.558439571309634e-13,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,-2.6941591861097413e-13,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,-1.9898985887875642e-13,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3646545410156,291.3646545410156,294.1669616699219,293.7779541015625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030903577135996e-12,-6.290343358225333e-18,2.2030966460862e-12,-1.3706430738655297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014972259523347,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3673400878906,291.3673400878906,294.1669616699219,293.7779541015625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331662569015839e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0014024885604158,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3673400878906,291.3673400878906,294.1669616699219,293.7779541015625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331662569015839e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0014024885604158,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3689270019531,291.3689270019531,294.1669616699219,293.7779541015625,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331662569015839e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.001359344809316,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3706970214844,291.3706970214844,294.1669616699219,293.7779541015625,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331662569015839e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,0.0013178096851333,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3747253417969,291.3747253417969,294.1669616699219,293.7779541015625,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372982193396652e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012387401657178,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3747253417969,291.3747253417969,294.1669616699219,293.7779541015625,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372982193396652e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012387401657178,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3793640136719,291.3793640136719,294.1669616699219,293.7779541015625,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372982193396652e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011866365093737,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3793640136719,291.3793640136719,294.1669616699219,293.7779541015625,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372982193396652e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011866365093737,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.38458251953125,291.38458251953125,294.1669616699219,293.7779541015625,285.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372981366216038e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011409223079681,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.38458251953125,291.38458251953125,294.1669616699219,293.7779541015625,285.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372981366216038e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011409223079681,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3902893066406,291.3902893066406,294.1669616699219,293.7779541015625,285.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372981366216038e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011299233883619,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3902893066406,291.3902893066406,294.1669616699219,293.7779541015625,285.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372981366216038e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011299233883619,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,-2.558439571309634e-13,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,-2.6941591861097413e-13,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,-1.9898985887875642e-13,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.3933410644531,291.3933410644531,294.1669311523437,293.7779541015625,285.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,4.524157199044254e-13,-8.950076029850283e-18,-4.524067481314481e-13,2.9663376789612617e-12,0.0,0.0,0.0,0.0,60.0,0.0013501463690772,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.3965148925781,291.3965148925781,294.1669616699219,293.7779541015625,285.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,3.163578990786342e-12,-1.099139648141171e-17,-3.1635679319241827e-12,5.621841967645702e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071435491554439,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
