time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897220,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,-2.558439571309634e-13,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,-2.6941591861097413e-13,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,-1.9898985887875642e-13,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.7123107910156,291.564208984375,294.1669616699219,293.7779541015625,285.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,4.524157199044254e-13,-8.950078511392121e-18,-4.524067481314481e-13,2.9663376789612617e-12,0.0,0.0,0.0,0.0,60.0,4.399234603624791e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,-2.558439571309634e-13,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,-2.6941591861097413e-13,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,-1.9898985887875642e-13,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,-2.694145633582584e-13,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,-1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.7123107910156,291.564208984375,294.1669616699219,293.7779541015625,285.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,4.524157199044254e-13,-8.950078511392121e-18,-4.524067481314481e-13,2.9663376789612617e-12,0.0,0.0,0.0,0.0,60.0,4.399234603624791e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.7371520996094,291.5756225585937,294.1669616699219,293.7779541015625,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665050557678e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,3.565523002180271e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.7371520996094,291.5756225585937,294.1669616699219,293.7779541015625,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665050557678e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,3.565523002180271e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.7620544433594,291.587158203125,294.1669616699219,293.7779541015625,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372984674938489e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6884272301686e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.7620544433594,291.587158203125,294.1669616699219,293.7779541015625,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372984674938489e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6884272301686e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.7869873046875,291.5987243652344,294.1669616699219,293.7779541015625,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372983020577265e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.278346412116662e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.7869873046875,291.5987243652344,294.1669616699219,293.7779541015625,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372983020577265e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.278346412116662e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.79937744140625,291.6044921875,294.1669311523437,293.7779541015625,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331664223377064e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,4.522423114394769e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.8117370605469,291.6102600097656,294.1669616699219,293.7779541015625,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665050557678e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,4.026699753012508e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.83624267578125,291.6216735839844,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665050557678e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,1.4352466678246856e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.83624267578125,291.6216735839844,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331665050557678e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,1.4352466678246856e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.8603210449219,291.6329345703125,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372982193396652e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2330006029515062e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.8603210449219,291.6329345703125,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372982193396652e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2330006029515062e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.88385009765625,291.6439819335937,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372980539035429e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.087757638946641e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.88385009765625,291.6439819335937,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372980539035429e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.087757638946641e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.90673828125,291.6547241210937,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.03729788846742e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.67767009063391e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.90673828125,291.6547241210937,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.03729788846742e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.67767009063391e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.9178771972656,291.6600036621094,294.1669311523437,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331660087474001e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,3.851679139188491e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,291.9288024902344,291.6651611328125,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331659260293389e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,3.286452920292504e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.949951171875,291.6751708984375,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.03729788846742e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2997315682005137e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.949951171875,291.6751708984375,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.03729788846742e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2997315682005137e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.97003173828125,291.6847229003906,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372978057493588e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7281563234282658e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,291.97003173828125,291.6847229003906,294.1669616699219,293.7779541015625,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372978057493588e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7281563234282658e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,5.116879142619268e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,5.388318372219487e-13,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,3.9797971775751284e-13,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,291.9889221191406,291.6937255859375,294.1669616699219,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754564596659145e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.004300015163608e-05,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,5.116879142619268e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,5.388318372219487e-13,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,3.9797971775751284e-13,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,5.388291267165168e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,2.555983202867651e-12,285.9289245605469,294.1499938964844,291.9889221191406,291.6937255859375,294.1669616699219,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.2748933773141253e-12,-9.754564596659145e-18,-3.274883619494573e-12,2.258888388839697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.004300015163608e-05,-0.0,-2.0267154052839512e-24,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.0065002441406,291.7021789550781,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.671925761487826e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.962049595429562e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.0065002441406,291.7021789550781,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.671925761487826e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.962049595429562e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.0147705078125,291.7061462402344,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.71324414509772e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,3.303927951492369e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.02264404296875,291.7099609375,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.671923693536296e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.43380197591614e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.03717041015625,291.7170715332031,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331656778751551e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,1.2983111446374096e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.03717041015625,291.7170715332031,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331656778751551e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,1.2983111446374096e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.04998779296875,291.723388671875,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372976403132365e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.862957085715609e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.04998779296875,291.723388671875,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372976403132365e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.862957085715609e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.05322265625,291.7225036621094,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713243317917107e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,1.1645521226455458e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.05322265625,291.7225036621094,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713243317917107e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,1.1645521226455458e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.0399475097656,291.7087097167969,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713243317917107e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,1.4568749065801969e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.9289245605469,294.1499938964844,292.0399475097656,291.7087097167969,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713243317917107e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,1.4568749065801969e-05,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.9289245605469,294.1499938964844,292.0275573730469,291.6972961425781,294.1669311523437,293.7779541015625,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331656778751551e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,1.621427509235218e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
