time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901960,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.92889404296875,294.1499938964844,290.2963256835937,290.2890930175781,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331649334126038e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,1.5249179341481067e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.92889404296875,294.1499938964844,290.25537109375,290.25537109375,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713236700472206e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,6.3956540543586016e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.92889404296875,294.1499938964844,290.25537109375,290.25537109375,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713236700472206e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,6.3956540543586016e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.92889404296875,294.1499938964844,290.2284240722656,290.2284240722656,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.671916248910783e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.526918590068817e-06,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.92889404296875,294.1499938964844,290.2284240722656,290.2284240722656,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.147433272869925e-12,-5.671916248910783e-18,2.147438910721222e-12,-3.0521197548483148e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.526918590068817e-06,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.92889404296875,294.1499938964844,290.216796875,290.216796875,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713235873291594e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,1.7476104403613135e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.92889404296875,294.1499938964844,290.216796875,290.216796875,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713235873291594e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,1.7476104403613135e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.92889404296875,294.1499938964844,290.2218017578125,290.2218017578125,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713235046110981e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,8.743744729144964e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.92889404296875,294.1499938964844,290.2218017578125,290.2218017578125,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713235046110981e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,8.743744729144964e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.92889404296875,294.1499938964844,290.2309875488281,290.2309875488281,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0917759711858164e-12,-5.053501960895725e-18,2.09178095851581e-12,-4.733596327410883e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.104479088098742e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.92889404296875,294.1499938964844,290.24481201171875,290.24481201171875,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.63730106432209e-13,-7.713235046110981e-18,-5.63722408596784e-13,-3.966156016891459e-13,0.0,0.0,0.0,0.0,60.0,7.449739769072039e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.92889404296875,294.1499938964844,290.2870788574219,290.2870788574219,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331647679764813e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,1.0270746315654831e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0,285.92889404296875,294.1499938964844,290.2870788574219,290.2870788574219,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,5.08072913168317e-13,-8.331647679764813e-18,-5.080645648115889e-13,1.2848609979784764e-12,0.0,0.0,0.0,0.0,60.0,1.0270746315654831e-05,-0.0,-0.0,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.92889404296875,294.1499938964844,290.3500061035156,290.3500061035156,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372967304145625e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.940787792089395e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,2.558439571309634e-13,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,2.6941591861097413e-13,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,1.9898985887875642e-13,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,2.694145633582584e-13,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,1.2779916014338257e-12,285.92889404296875,294.1499938964844,290.3500061035156,290.3500061035156,294.1669616699219,293.7779541015625,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,3.219236292470451e-12,-1.0372967304145625e-17,-3.219225884129595e-12,3.940364961402265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.940787792089395e-06,-0.0,-5.066788513209878e-25,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,2.2948434263980744e-08,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,2.4165798251374333e-08,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,1.784879266608641e-08,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,2.4165679235466093e-08,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,1.1463200877415149e-07,285.9288330078125,294.1499938964844,290.4269714355469,290.416015625,294.1669616699219,293.7779235839844,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.445182190058404e-07,3.057918501747636e-13,2.445179347887461e-07,-5.59518866793951e-07,0.0,0.0,0.0,-1.3772951206192374e-06,60.0,-5.316514943842776e-05,-0.0,-4.0765108065695606e-15,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,2.2948434263980744e-08,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,2.4165798251374333e-08,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,1.784879266608641e-08,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,2.4165679235466093e-08,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,1.1463200877415149e-07,285.9288330078125,294.1499938964844,290.4269714355469,290.416015625,294.1669616699219,293.7779235839844,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.445182190058404e-07,3.057918501747636e-13,2.445179347887461e-07,-5.59518866793951e-07,0.0,0.0,0.0,-1.3772951206192374e-06,60.0,-5.316514943842776e-05,-0.0,-4.0765108065695606e-15,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,1.6037961358961186e-07,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,1.6888741072307314e-07,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,1.2473977051286056e-07,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,1.688865580717902e-07,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,8.011281806830084e-07,285.9288330078125,294.1499938964844,290.51025390625,290.48712158203125,294.1669616699219,293.7779235839844,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7091718973460956e-06,2.1376695986258247e-12,1.709169737296179e-06,-3.910811756213661e-06,0.0,0.0,0.0,-9.627241524867712e-06,60.0,0.0037249010056257,-0.0,-1.991043777332252e-13,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,1.6037961358961186e-07,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,1.6888741072307314e-07,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,1.2473977051286056e-07,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,1.688865580717902e-07,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,8.011281806830084e-07,285.9288330078125,294.1499938964844,290.51025390625,290.48712158203125,294.1669616699219,293.7779235839844,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7091718973460956e-06,2.1376695986258247e-12,1.709169737296179e-06,-3.910811756213661e-06,0.0,0.0,0.0,-9.627241524867712e-06,60.0,0.0037249010056257,-0.0,-1.991043777332252e-13,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,3.938546342396876e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,4.147477454807813e-07,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,3.063315432427771e-07,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,4.147456706959929e-07,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,1.967382331713452e-06,285.9288330078125,294.1499938964844,290.5541381835937,290.52447509765625,294.1669616699219,293.7779541015625,285.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.199032900942257e-06,5.25130763526227e-12,4.199027443974046e-06,-9.60681700235e-06,0.0,0.0,0.0,-2.3651562514714897e-05,60.0,0.0099217481911182,-0.0,-1.2007548818096514e-12,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,6.523550268866529e-07,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,6.869610160720185e-07,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,5.073875399830285e-07,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,6.869576054668869e-07,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,3.2586433462711284e-06,285.9288330078125,294.1499938964844,290.5994567871094,290.5629272460937,294.1669616699219,293.7779541015625,285.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.954588116059313e-06,8.697544420788184e-12,6.954579475859646e-06,-1.5911427908577025e-05,0.0,0.0,0.0,-3.917264984920621e-05,60.0,0.0167740825563669,-0.0,-3.294203668527396e-12,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,2.08185997507826e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,2.1922980977251427e-06,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,1.6192254861380206e-06,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,2.192287183788721e-06,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,1.0399306120234542e-05,285.9291076660156,294.1499938964844,290.69415283203125,290.64306640625,294.1665954589844,293.7779541015625,285.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.218226472905372e-05,2.774455318266256e-11,2.218223744421266e-05,-5.07586810272187e-05,0.0,0.0,0.0,-0.0001249464112333,60.0,0.0580902323126792,-0.0,-3.3549458350323746e-11,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,2.08185997507826e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,2.1922980977251427e-06,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,1.6192254861380206e-06,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,2.192287183788721e-06,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,1.0399306120234542e-05,285.9291076660156,294.1499938964844,290.69415283203125,290.64306640625,294.1665954589844,293.7779541015625,285.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.218226472905372e-05,2.774455318266256e-11,2.218223744421266e-05,-5.07586810272187e-05,0.0,0.0,0.0,-0.0001249464112333,60.0,0.0580902323126792,-0.0,-3.3549458350323746e-11,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,4.808921858057147e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,5.064024662715383e-06,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,3.740274678420974e-06,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,5.063999196863733e-06,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,2.402152313152328e-05,285.93017578125,294.1499938964844,290.7939453125,290.72711181640625,294.16510009765625,293.7779235839844,285.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.123941809870303e-05,6.408783226330428e-11,5.12393526150845e-05,-0.0001172486954601,0.0,0.0,0.0,-0.0002886170987039,60.0,0.2389923632144928,-0.0,-1.7901023718902562e-10,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,4.808921858057147e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,5.064024662715383e-06,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,3.740274678420974e-06,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,5.063999196863733e-06,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,2.402152313152328e-05,285.93017578125,294.1499938964844,290.7939453125,290.72711181640625,294.16510009765625,293.7779235839844,285.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.123941809870303e-05,6.408783226330428e-11,5.12393526150845e-05,-0.0001172486954601,0.0,0.0,0.0,-0.0002886170987039,60.0,0.2389923632144928,-0.0,-1.7901023718902562e-10,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,8.729473847779445e-06,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.192553079628851e-06,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,6.789594863221282e-06,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,9.192507604893764e-06,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,4.360546154202893e-05,285.9324035644531,294.1499938964844,290.8984375,290.8146667480469,294.16168212890625,293.7773742675781,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.301347745349632e-05,1.1633676660904868e-10,9.301336103817448e-05,-0.0002128380874637,0.0,0.0,0.0,-0.0005239185411483,60.0,0.4989604353904724,-0.0,-5.89873094813953e-10,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,8.729473847779445e-06,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.192553079628851e-06,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,6.789594863221282e-06,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,9.192507604893764e-06,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,4.360546154202893e-05,285.9324035644531,294.1499938964844,290.8984375,290.8146667480469,294.16168212890625,293.7773742675781,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.301347745349632e-05,1.1633676660904868e-10,9.301336103817448e-05,-0.0002128380874637,0.0,0.0,0.0,-0.0005239185411483,60.0,0.4989604353904724,-0.0,-5.89873094813953e-10,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,1.4573396583728028e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,1.5346482541644946e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,1.1334870578139087e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,1.5346406144089997e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,7.279701821971685e-05,285.9364318847656,294.1499938964844,291.0072326660156,290.90533447265625,294.15411376953125,293.7740173339844,285.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155281057232,1.9421811381370446e-10,0.0001552808680571,-0.0003553219139575,0.0,0.0,0.0,-0.0008746542735025,60.0,0.9777176976203918,-0.0,-1.6440081518354075e-09,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,1.4573396583728028e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,1.5346482541644946e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,1.1334870578139087e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,1.5346406144089997e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,7.279701821971685e-05,285.9364318847656,294.1499938964844,291.0072326660156,290.90533447265625,294.15411376953125,293.7740173339844,285.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155281057232,1.9421811381370446e-10,0.0001552808680571,-0.0003553219139575,0.0,0.0,0.0,-0.0008746542735025,60.0,0.9777176976203918,-0.0,-1.6440081518354075e-09,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,1.7655143892625347e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,1.8591710613691248e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,1.373178656649543e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,1.8591617845231667e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,8.819096547085792e-05,285.93853759765625,294.1499938964844,291.0630798339844,290.95172119140625,294.1498413085937,293.7718505859375,285.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881173666333,2.3528820558560416e-10,0.0001881171338027,-0.0004304596513975,0.0,0.0,0.0,-0.0010596120264381,60.0,1.2221125364303589,-0.0,-2.412820165886842e-09,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,2.1637024474330246e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,2.278482133988291e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,1.682880611042492e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,2.278470856253989e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0001080812508007,285.9410095214844,294.1499938964844,291.119873046875,290.9987487792969,294.14501953125,293.7695007324219,285.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305491361767,2.8835875354182845e-10,0.0002305488451384,-0.0005275512812659,0.0,0.0,0.0,-0.0012986178044229,60.0,1.5009920597076416,-0.0,-3.6239107270574765e-09,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,3.1593997846357524e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,3.326998921693303e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,2.4573124392190948e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,3.326982550788671e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0001578183291712,285.94635009765625,294.1499938964844,291.2359619140625,291.0944519042969,294.131103515625,293.7574157714844,285.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180878120474,4.0247094545975415e-10,0.0003180874336976,-0.0007400154718197,0.0,0.0,0.0,-0.0017945349682122,60.0,2.1553657054901123,-0.0,-7.726655759654477e-09,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,3.1593997846357524e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,3.326998921693303e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,2.4573124392190948e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,3.326982550788671e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0001578183291712,285.94635009765625,294.1499938964844,291.2359619140625,291.0944519042969,294.131103515625,293.7574157714844,285.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180878120474,4.0247094545975415e-10,0.0003180874336976,-0.0007400154718197,0.0,0.0,0.0,-0.0017945349682122,60.0,2.1553657054901123,-0.0,-7.726655759654477e-09,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,3.942612238461152e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,4.151758912485093e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,3.0664778023492545e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,4.151738539803773e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001969413424376,285.9487609863281,294.1499938964844,291.3551330566406,291.1921081542969,294.1119079589844,293.73883056640625,285.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241578863002,5.295029414931203e-10,0.0004241573624312,-0.000967914762441,0.0,0.0,0.0,-0.0023885439150035,60.0,2.996077299118042,-0.0,-1.203234845092993e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,3.942612238461152e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,4.151758912485093e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,3.0664778023492545e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,4.151738539803773e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001969413424376,285.9487609863281,294.1499938964844,291.3551330566406,291.1921081542969,294.1119079589844,293.73883056640625,285.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241578863002,5.295029414931203e-10,0.0004241573624312,-0.000967914762441,0.0,0.0,0.0,-0.0023885439150035,60.0,2.996077299118042,-0.0,-1.203234845092993e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,9.03066829778254e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,9.509725350653751e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,7.023857324384153e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,9.509678784525022e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0004510999133344,285.9945068359375,294.1499938964844,291.4769287109375,291.2912902832031,294.0389709472656,293.67205810546875,285.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001873509318102,2.9687788338783605e-10,-0.0001873512374004,-0.0009678478818386,0.0,0.0,0.0,0.00076888455078,60.0,4.015957355499268,-0.0,-6.312797751206746e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,9.03066829778254e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,9.509725350653751e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,7.023857324384153e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,9.509678784525022e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0004510999133344,285.9945068359375,294.1499938964844,291.4769287109375,291.2912902832031,294.0389709472656,293.67205810546875,285.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001873509318102,2.9687788338783605e-10,-0.0001873512374004,-0.0009678478818386,0.0,0.0,0.0,0.00076888455078,60.0,4.015957355499268,-0.0,-6.312797751206746e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,9.004899038700387e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,9.482589666731656e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,7.003814243944362e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,9.482543100602923e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0004498126800172,285.954833984375,294.1499938964844,291.6009521484375,291.3916015625,293.9905700683594,293.6402893066406,285.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006696443306282,8.369309689726379e-10,0.0006696435157209,-0.0015306607820093,0.0,0.0,0.0,-0.0037832702510058,60.0,5.417829990386963,-0.0,-6.276821551409739e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,9.004899038700387e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,9.482589666731656e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,7.003814243944362e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,9.482543100602923e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0004498126800172,285.954833984375,294.1499938964844,291.6009521484375,291.3916015625,293.9905700683594,293.6402893066406,285.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006696443306282,8.369309689726379e-10,0.0006696435157209,-0.0015306607820093,0.0,0.0,0.0,-0.0037832702510058,60.0,5.417829990386963,-0.0,-6.276821551409739e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
