time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904300,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.006099571706727e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.48385350056924e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,7.004747749306262e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.483806934440508e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,0.0004498726339079,285.95733642578125,294.1499938964844,291.6636962890625,291.4420471191406,293.9653625488281,293.6215209960937,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007836438016965,9.65925006646273e-10,0.0007836428121663,-0.0017557882238179,0.0,0.0,0.0,-0.0044146943837404,60.0,5.900075435638428,-0.0,-6.278493458466984e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.015112300403416e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.49334425968118e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,7.011757406871766e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,9.493298421148212e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0004503228410612,285.9933776855469,294.1499938964844,291.726806640625,291.4926452636719,293.9507141113281,293.59832763671875,285.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007472039433196,1.040724617595856e-09,0.0007472028955817,-0.0019888763781636,0.0,0.0,0.0,-0.0042653935961425,60.0,5.88776969909668,-0.0,-6.291062959462579e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.023564780363812e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.502245666226372e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,7.018331962171942e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,9.502199827693404e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.0004507450794335,285.96734619140625,294.1499938964844,291.8540954589844,291.5940246582031,293.91278076171875,293.5497741699219,285.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415914002805,1.4399648140539512e-09,0.0010415900032967,-0.0027440919075161,0.0,0.0,0.0,-0.0059259133413434,60.0,8.170577049255371,-0.0,-6.302862942675348e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.023564780363812e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.502245666226372e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,7.018331962171942e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,9.502199827693404e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.0004507450794335,285.96734619140625,294.1499938964844,291.8540954589844,291.5940246582031,293.91278076171875,293.5497741699219,285.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415914002805,1.4399648140539512e-09,0.0010415900032967,-0.0027440919075161,0.0,0.0,0.0,-0.0059259133413434,60.0,8.170577049255371,-0.0,-6.302862942675348e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,9.055264672497287e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,9.535627032164484e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,7.042987999739125e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,9.535581921227276e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0004523285897448,285.9634704589844,294.1499938964844,291.9823913574219,291.69537353515625,293.8973693847656,293.4739074707031,285.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649502462707,1.754723255587009e-09,0.0009649485000409,-0.0036482252180576,0.0,0.0,0.0,-0.0056831766851246,60.0,8.287487030029297,-0.0,-6.347220704583378e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,9.055264672497287e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,9.535627032164484e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,7.042987999739125e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,9.535581921227276e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0004523285897448,285.9634704589844,294.1499938964844,291.9823913574219,291.69537353515625,293.8973693847656,293.4739074707031,285.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649502462707,1.754723255587009e-09,0.0009649485000409,-0.0036482252180576,0.0,0.0,0.0,-0.0056831766851246,60.0,8.287487030029297,-0.0,-6.347220704583378e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,9.09215450519696e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,9.57447336986661e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,7.071680010994896e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,9.574428986525164e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0004541712987702,285.9596862792969,294.1499938964844,292.1112670898437,291.7962646484375,293.8674621582031,293.3860778808594,285.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687842684797,2.214189720461945e-09,0.0009687820565886,-0.004852304700762,0.0,0.0,0.0,-0.0059104743413627,60.0,8.889664649963379,-0.0,-6.399037033588685e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,9.09215450519696e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,9.57447336986661e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,7.071680010994896e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,9.574428986525164e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0004541712987702,285.9596862792969,294.1499938964844,292.1112670898437,291.7962646484375,293.8674621582031,293.3860778808594,285.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687842684797,2.214189720461945e-09,0.0009687820565886,-0.004852304700762,0.0,0.0,0.0,-0.0059104743413627,60.0,8.889664649963379,-0.0,-6.399037033588685e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.134349966188891e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,9.618907643016428e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,7.10449821781367e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,9.61886325967498e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0004562790563795,285.9559326171875,294.1499938964844,292.2403564453125,291.8963623046875,293.8402099609375,293.2876892089844,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732796461321,2.739858118161464e-09,0.000973276910372,-0.0062297382391989,0.0,0.0,0.0,-0.0061710705049335,60.0,9.29477310180664,-0.0,-6.458564172362459e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.134349966188891e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,9.618907643016428e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,7.10449821781367e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,9.61886325967498e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0004562790563795,285.9559326171875,294.1499938964844,292.2403564453125,291.8963623046875,293.8402099609375,293.2876892089844,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732796461321,2.739858118161464e-09,0.000973276910372,-0.0062297382391989,0.0,0.0,0.0,-0.0061710705049335,60.0,9.29477310180664,-0.0,-6.458564172362459e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,9.156877058558166e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,9.64262944762595e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,7.122018723748624e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.642585064284503e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0004574042977765,285.9540710449219,294.1499938964844,292.3048400878906,291.9459533691406,293.82720947265625,293.23858642578125,285.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756796644069,3.020496963657137e-09,0.0009756766376085,-0.0069650956429541,0.0,0.0,0.0,-0.0063101951964199,60.0,9.471827507019045,-0.0,-6.490457593599785e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,9.180494089378044e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,9.66749939834699e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,7.140388333937153e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,9.667455742601304e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0004585840506479,285.95220947265625,294.1499938964844,292.3692321777344,291.9952087402344,293.8148498535156,293.1832580566406,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978197203949,3.3147289357771115e-09,0.0009781938279047,-0.0077360575087368,0.0,0.0,0.0,-0.0064560645259916,60.0,9.628803253173828,-0.0,-6.52397886824474e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.22945691854693e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,9.71905974438414e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,7.178469968494028e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,9.719016088638456e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.000461029849248,285.9485168457031,294.1499938964844,292.4974670410156,292.09246826171875,293.792236328125,293.08306884765625,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834116790443,3.924709890412714e-09,0.0009834077209234,-0.0093343211337924,0.0,0.0,0.0,-0.0067584477365016,60.0,9.920812606811523,-0.0,-6.593749191097231e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.22945691854693e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,9.71905974438414e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,7.178469968494028e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,9.719016088638456e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.000461029849248,285.9485168457031,294.1499938964844,292.4974670410156,292.09246826171875,293.792236328125,293.08306884765625,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834116790443,3.924709890412714e-09,0.0009834077209234,-0.0093343211337924,0.0,0.0,0.0,-0.0067584477365016,60.0,9.920812606811523,-0.0,-6.593749191097231e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,9.257498459191992e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.748589218361305e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,7.200280379038304e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,9.748545562615618e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.000462430587504,285.94488525390625,294.1499938964844,292.62469482421875,292.187744140625,293.7713928222656,293.0189208984375,285.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864009916782,4.274046894181538e-09,0.0009863966843113,-0.0102496165782213,0.0,0.0,0.0,-0.0069316388107836,60.0,10.18833065032959,-0.0,-6.633873539385604e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,9.257498459191992e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.748589218361305e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,7.200280379038304e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,9.748545562615618e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.000462430587504,285.94488525390625,294.1499938964844,292.62469482421875,292.187744140625,293.7713928222656,293.0189208984375,285.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864009916782,4.274046894181538e-09,0.0009863966843113,-0.0102496165782213,0.0,0.0,0.0,-0.0069316388107836,60.0,10.18833065032959,-0.0,-6.633873539385604e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,9.280281665269284e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,9.77258023340255e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.218000246211886e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,9.772537305252628e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0004635686345864,285.9412841796875,294.1499938964844,292.7504577636719,292.2806701660156,293.7527770996094,292.9698791503906,285.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888283675536,4.557859423215405e-09,0.0009888238273561,-0.0109932133927941,0.0,0.0,0.0,-0.0070723379030823,60.0,10.433638572692873,-0.0,-6.666561347401513e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,9.280281665269284e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,9.77258023340255e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.218000246211886e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,9.772537305252628e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0004635686345864,285.9412841796875,294.1499938964844,292.7504577636719,292.2806701660156,293.7527770996094,292.9698791503906,285.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888283675536,4.557859423215405e-09,0.0009888238273561,-0.0109932133927941,0.0,0.0,0.0,-0.0070723379030823,60.0,10.433638572692873,-0.0,-6.666561347401513e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,9.295214113080874e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,9.788305032998323e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,7.229614857351407e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,9.78826283244416e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.000464314565761,285.937744140625,294.1499938964844,292.8743591308594,292.3708190917969,293.7364501953125,292.9454040527344,285.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743870185563992e-09,0.0009904146427288,-0.0114805568009614,0.0,0.0,0.0,-0.0071645528078079,60.0,10.661907196044922,-0.0,-6.688028264534297e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,9.295214113080874e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,9.788305032998323e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,7.229614857351407e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,9.78826283244416e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.000464314565761,285.937744140625,294.1499938964844,292.8743591308594,292.3708190917969,293.7364501953125,292.9454040527344,285.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743870185563992e-09,0.0009904146427288,-0.0114805568009614,0.0,0.0,0.0,-0.0071645528078079,60.0,10.661907196044922,-0.0,-6.688028264534297e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.299754310632125e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,9.793086064746603e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,7.23314587958157e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,9.79304386419244e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0004645413428079,285.9360046386719,294.1499938964844,292.9354858398437,292.41473388671875,293.7292175292969,292.9429016113281,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.80041650874341e-09,0.000990898348391,-0.0116287050768733,0.0,0.0,0.0,-0.0071925856173038,60.0,10.769344329833984,-0.0,-6.694560994446874e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.302803664468227e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,9.796296944841744e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.235517114168033e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.79625474428758e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.0004646936722565,285.93426513671875,294.1499938964844,292.9960021972656,292.45782470703125,293.7226257324219,292.9461975097656,285.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912281529977,4.8383896888992695e-09,0.0009912232635542,-0.0117281917482614,0.0,0.0,0.0,-0.0072114118374884,60.0,10.872769355773926,-0.0,-6.698950016925664e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,9.305709681939334e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,9.799357212614268e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,7.23777775419876e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.799315739655869e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0004648388421628,285.9308166503906,294.1499938964844,293.114990234375,292.5413513183594,293.7110900878906,292.9668884277344,285.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745625313983965e-09,0.0009915325790643,-0.0118229622021317,0.0,0.0,0.0,-0.0072293439880013,60.0,11.069014549255373,-0.0,-6.703132271468348e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,9.305709681939334e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,9.799357212614268e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,7.23777775419876e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.799315739655869e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0004648388421628,285.9308166503906,294.1499938964844,293.114990234375,292.5413513183594,293.7110900878906,292.9668884277344,285.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745625313983965e-09,0.0009915325790643,-0.0118229622021317,0.0,0.0,0.0,-0.0072293439880013,60.0,11.069014549255373,-0.0,-6.703132271468348e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,9.306912397732958e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,9.800623956834896e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,7.238713442347944e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,9.800583211472258e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0004648989415727,285.9274597167969,294.1499938964844,293.2309265136719,292.6209716796875,293.7017822265625,293.00445556640625,285.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916652925312,4.889515015094048e-09,0.0009916604030877,-0.0118621373549103,0.0,0.0,0.0,-0.0072367568500339,60.0,11.252211570739746,-0.0,-6.704861021944454e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,9.306912397732958e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,9.800623956834896e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,7.238713442347944e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,9.800583211472258e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0004648989415727,285.9274597167969,294.1499938964844,293.2309265136719,292.6209716796875,293.7017822265625,293.00445556640625,285.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916652925312,4.889515015094048e-09,0.0009916604030877,-0.0118621373549103,0.0,0.0,0.0,-0.0072367568500339,60.0,11.252211570739746,-0.0,-6.704861021944454e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,9.30882160901092e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,9.802634303923696e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,7.240197737701237e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,9.802594286156818e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0004649943148251,285.92413330078125,294.1499938964844,293.34332275390625,292.69635009765625,293.69464111328125,293.0555725097656,285.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913265350126039e-09,0.000991863431409,-0.0119243608787655,0.0,0.0,0.0,-0.0072485306300222,60.0,11.424956321716309,-0.0,-6.707607980160901e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,9.30882160901092e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,9.802634303923696e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,7.240197737701237e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,9.802594286156818e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0004649943148251,285.92413330078125,294.1499938964844,293.34332275390625,292.69635009765625,293.69464111328125,293.0555725097656,285.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913265350126039e-09,0.000991863431409,-0.0119243608787655,0.0,0.0,0.0,-0.0072485306300222,60.0,11.424956321716309,-0.0,-6.707607980160901e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,9.312467591371389e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,9.8064738267567e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,7.243033905979246e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,9.806433808989824e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0004651764465961,285.9208984375,294.1499938964844,293.4518737792969,292.76708984375,293.6895751953125,293.1174621582031,285.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958653043729555e-09,0.0009922515600919,-0.012043273076415,0.0,0.0,0.0,-0.0072710309177637,60.0,11.588822364807127,-0.0,-6.712858890978168e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,9.312467591371389e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,9.8064738267567e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,7.243033905979246e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,9.806433808989824e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0004651764465961,285.9208984375,294.1499938964844,293.4518737792969,292.76708984375,293.6895751953125,293.1174621582031,285.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958653043729555e-09,0.0009922515600919,-0.012043273076415,0.0,0.0,0.0,-0.0072710309177637,60.0,11.588822364807127,-0.0,-6.712858890978168e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,9.314975613960996e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,9.80911499937065e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,7.244984590215608e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.809074981603771e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0004653017385862,285.9192810058594,294.1499938964844,293.5045471191406,292.80059814453125,293.68780517578125,293.15191650390625,285.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925235062837,4.989882729233841e-09,0.0009925186168402,-0.0121250916272401,0.0,0.0,0.0,-0.0072865132242441,60.0,11.667455673217772,-0.0,-6.71647342187498e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,9.31785034481436e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,9.812142525333913e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,7.247220491990447e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,9.812103235162796e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0004654453659895,285.9176940917969,294.1499938964844,293.5560913085937,292.83282470703125,293.6864929199219,293.188232421875,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928296785801,5.025688754045632e-09,0.0009928246727213,-0.0122188990935683,0.0,0.0,0.0,-0.0073042633011937,60.0,11.74396514892578,-0.0,-6.72061801765267e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,9.321473771706223e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,9.815958037506788e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,7.25003847037442e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,9.815918747335672e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0004656263336073,285.9159240722656,294.1499938964844,293.6124267578125,292.8673095703125,293.685546875,293.2308654785156,285.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.070809105944818e-09,0.0009932104730978,-0.0123371090739965,0.0,0.0,0.0,-0.0073266313411295,60.0,11.827014923095703,-0.0,-6.725843348931448e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,9.3245915195439e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,9.81924167717807e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,7.252463547047228e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,9.819202387006952e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,0.0004657820973079,285.91455078125,294.1499938964844,293.6556091308594,292.8931884765625,293.6851806640625,293.2655029296875,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109643819167786e-09,0.000993542606011,-0.0124388514086604,0.0,0.0,0.0,-0.0073458831757307,60.0,11.890335083007812,-0.0,-6.730342505534281e-08,0.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.050000000745058,9.332663466921076e-05,298.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.050000000745058,9.82774145086296e-05,298.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.050000000745058,7.258741243276745e-05,298.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.0,0.050000000745058,9.827702888287604e-05,298.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.0,0.050000000745058,0.0004661853017751,285.9114685058594,285.4460144042969,293.75,292.9478454589844,293.6855773925781,293.3477783203125,285.760986328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944074554368,5.210174069958384e-09,0.0009944022167474,-0.0127022266387939,0.0,0.0,0.0,-0.0073957205750048,60.0,12.026912689208984,-0.0,-6.741995406400747e-08,1.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.050000000745058,9.332663466921076e-05,298.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.050000000745058,9.82774145086296e-05,298.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.050000000745058,7.258741243276745e-05,298.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.0,0.050000000745058,9.827702888287604e-05,298.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.0,0.050000000745058,0.0004661853017751,285.9114685058594,285.4460144042969,293.75,292.9478454589844,293.6855773925781,293.3477783203125,285.760986328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944074554368,5.210174069958384e-09,0.0009944022167474,-0.0127022266387939,0.0,0.0,0.0,-0.0073957205750048,60.0,12.026912689208984,-0.0,-6.741995406400747e-08,1.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.6335744261741638,0.050000000745058,0.0407824926078319,298.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.6335744261741638,0.050000000745058,0.0429459288716316,298.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.6335744261741638,0.050000000745058,0.031719721853733,298.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.6335744261741638,0.050000000745058,0.0429458916187286,298.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.6335744261741638,0.050000000745058,0.2037169486284256,285.8046264648437,285.3891296386719,293.7958679199219,292.9736328125,296.8165283203125,297.55059814453125,285.98736572265625,1.0,0.1097067669034004,0.1811702996492386,0.1811702996492386,1.0,1.0,-0.4346079528331756,0.0167194660753011,0.4178884923458099,-0.1144980862736702,0.0,0.0,0.0,10.207697868347168,60.0,1434.902587890625,0.0,12.261643409729004,1.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.631456732749939,0.050000000745058,0.0452474057674407,298.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.631456732749939,0.050000000745058,0.0476476959884166,298.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.631456732749939,0.050000000745058,0.0351924262940883,298.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.631456732749939,0.050000000745058,0.0476476959884166,298.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.631456732749939,0.050000000745058,0.2260201573371887,286.6964111328125,285.3322448730469,293.8417358398437,292.99932861328125,297.2486572265625,298.6429138183594,287.52325439453125,1.0,0.1210814863443374,0.3623405992984772,0.3623405992984772,1.0,1.0,-0.4821118414402008,0.0734829902648925,0.4086288511753082,-0.0689869597554206,0.0,0.0,0.0,12.521859169006348,60.0,2959.71484375,0.0,16.68204116821289,1.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
