time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906580,298.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.5932825207710266,0.050000000745058,0.0455642603337764,298.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.5932825207710266,0.050000000745058,0.0479813627898693,298.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.5932825207710266,0.050000000745058,0.0354388691484928,298.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.5932825207710266,0.050000000745058,0.047981359064579,298.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.5932825207710266,0.050000000745058,0.2276029139757156,288.5426940917969,285.2652587890625,293.895751953125,293.02947998046875,297.09942626953125,298.6460266113281,289.1831970214844,1.0,0.1329853534698486,0.5755000114440918,0.5755000114440918,1.0,1.0,-0.4854964315891266,0.1698412448167801,0.3156552016735077,0.0263043548911809,1.0,1.0,0.0,16.965105056762695,60.0,3050.828125,0.0,20.52850914001465,1.0,281.2930603027344,283.7128601074219,295.26190185546875,296.8855285644531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435590809296693e-21,-2.7177954046483465e-21,-2.7177954046483465e-21,0.0,0.0,-0.0,4.0582985093351454e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.5709124803543091,0.050000000745058,0.0456811413168907,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.5709124803543091,0.050000000745058,0.0481044426560401,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.5709124803543091,0.050000000745058,0.0355297774076461,298.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.5709124803543091,0.050000000745058,0.0481044426560401,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.5709124803543091,0.050000000745058,0.2281867712736129,288.9075622558594,285.2183837890625,293.9335632324219,293.0505065917969,296.741455078125,298.6204528808594,287.98077392578125,1.0,0.1405580937862396,0.7246811985969543,0.7246811985969543,1.0,1.0,-0.4867417812347412,0.2005646526813507,0.2861771285533905,0.0567108578979969,1.0,1.0,0.0,20.07030868530273,60.0,12246.8642578125,0.0,23.176097869873047,1.0,281.6917419433594,288.27349853515625,296.1084289550781,296.98291015625,293.1499938964844,293.1499938964844,283.1499938964844,1472.2930908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0493423752486705,1.0,0.0,0.0,0.8014090061187744,0.8014143705368042,6.228871285429706e-08,4.227084636688232,4.22707462310791,1.0109374670719262e-05,0.0,0.0,-0.0,5286.52001953125,0.0,16.5659236907959,1889.4000244140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.5492148399353027,0.050000000745058,0.045818094164133,298.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.5492148399353027,0.050000000745058,0.0482486598193645,298.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.5492148399353027,0.050000000745058,0.0356362946331501,298.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.5492148399353027,0.050000000745058,0.0482486598193645,298.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.5492148399353027,0.050000000745058,0.2288708686828613,286.8940124511719,285.1614074707031,293.9794921875,293.075927734375,296.60076904296875,298.5878295898437,286.0132141113281,1.0,0.1489529758691787,0.9058514833450316,0.9058514833450316,1.0,1.0,-0.4882010817527771,0.2108906954526901,0.2773103713989258,0.0667833909392356,1.0,1.0,0.0,23.73405647277832,60.0,12112.525390625,0.0,26.32419776916504,1.0,282.2082824707031,285.6287841796875,296.9216613769531,297.5277099609375,293.1499938964844,293.1499938964844,283.1499938964844,2260.71435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1782310009002685,1.0,0.0,0.0,1.0014923810958862,1.001494288444519,6.775203331699231e-08,4.264865398406982,4.26485538482666,9.794963261811064e-06,0.0,0.0,-0.0,4268.0615234375,0.0,30.82214736938477,1895.2928466796875,0.0,0.0,0.255226731300354,1.0,0.0,3.0,1.0,0.0
17906760,298.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.5324949622154236,0.050000000745058,0.0459488816559314,298.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.5324949622154236,0.050000000745058,0.0483863838016986,298.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.5324949622154236,0.050000000745058,0.0357380211353302,298.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.5324949622154236,0.050000000745058,0.0483863838016986,298.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.5324949622154236,0.050000000745058,0.2295241802930832,285.5494689941406,285.1044311523437,294.02545166015625,293.10125732421875,296.5456237792969,298.5495300292969,285.1688232421875,1.0,0.156510904431343,0.9246811866760254,0.9246811866760254,0.800000011920929,1.0,-0.4895946979522705,0.2177983969449997,0.271796315908432,0.0734689906239509,1.0,1.0,0.0,27.233631134033203,60.0,11164.5322265625,0.0,29.35204124450684,1.0,282.61590576171875,284.8182983398437,297.189697265625,297.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,3600.188232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067982494831085,1.0,0.0,0.0,1.2638239860534668,1.2638267278671265,1.0661159421943013e-07,4.265897274017334,4.265887260437012,9.786160262592604e-06,0.0,0.0,-0.0,3606.761474609375,0.0,61.7923583984375,1895.433349609375,0.0,127.10528564453124,0.3218321204185486,1.0,0.0,3.0,1.0,0.0
17906820,298.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.5125257968902588,0.050000000745058,0.0461526252329349,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.5125257968902588,0.050000000745058,0.048600934445858,298.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.5125257968902588,0.050000000745058,0.0358964838087558,298.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.5125257968902588,0.050000000745058,0.048600934445858,298.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.5125257968902588,0.050000000745058,0.2305419147014618,284.896484375,285.0076599121094,294.1034851074219,293.14404296875,295.871337890625,298.48223876953125,284.8636474609375,1.0,0.1675932109355926,0.9566550850868224,0.9566550850868224,0.4603890180587768,1.0,-0.491765409708023,0.3160982728004455,0.1756671369075775,0.1710434556007385,0.7057679295539856,0.7057679295539856,0.0,32.697200775146484,60.0,10545.455078125,0.0,34.12678909301758,1.0,282.9920349121094,284.6147766113281,296.68768310546875,297.542724609375,293.1499938964844,293.1499938964844,283.1499938964844,11592.8310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899604380130768,1.0,0.0,0.0,1.513372540473938,1.513377666473389,1.528219684132637e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3700.43115234375,0.0,126.04589080810548,1895.4371337890625,0.0,258.39111328125,0.3943499028682709,1.0,0.0,3.0,1.0,0.0
17906880,298.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5098142623901367,0.050000000745058,0.0461859889328479,298.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5098142623901367,0.050000000745058,0.0486360676586627,298.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5098142623901367,0.050000000745058,0.0359224341809749,298.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5098142623901367,0.050000000745058,0.0486360676586627,298.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5098142623901367,0.050000000745058,0.2307085692882537,284.8779296875,284.9904479980469,294.11737060546875,293.151611328125,295.56622314453125,298.4710388183594,284.86474609375,1.0,0.1693474054336547,0.9623405933380128,0.9623405933380128,0.4000000059604645,1.0,-0.4921210706233978,0.354965478181839,0.1371555924415588,0.2096891552209854,0.6935082077980042,0.6935082077980042,0.0,33.595115661621094,60.0,10610.2978515625,0.0,34.91929244995117,1.0,283.02398681640625,284.64678955078125,296.60870361328125,297.471923828125,293.1499938964844,293.1499938964844,283.1499938964844,13020.0458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962281942367553,1.0,0.0,0.0,1.520368218421936,1.5203735828399658,1.5423795218794117e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.26171875,0.0,131.91519165039062,1895.4371337890625,0.0,269.10504150390625,0.3971128761768341,1.0,0.0,3.0,1.0,0.0
17906940,298.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5018829703330994,0.050000000745058,0.046293705701828,298.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5018829703330994,0.050000000745058,0.0487495027482509,298.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5018829703330994,0.050000000745058,0.0360062159597873,298.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5018829703330994,0.050000000745058,0.0487495027482509,298.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5018829703330994,0.050000000745058,0.2312466502189636,284.8768005371094,284.95001220703125,294.1644592285156,293.17724609375,294.6077575683594,298.4367980957031,284.8885498046875,1.0,0.1748693138360977,0.9816268682479858,0.9816268682479858,0.1951506733894348,1.0,-0.4932692348957062,0.4584364295005798,0.0348328128457069,0.3125437796115875,0.6882708072662354,0.6882708072662354,0.0,36.49203872680664,60.0,11104.65625,-0.0,37.48118209838867,1.0,283.0926208496094,284.7669677734375,296.4003295898437,297.2889099121094,293.1499938964844,293.1499938964844,283.1499938964844,14886.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067979156970978,1.0,0.0,0.0,1.5578415393829346,1.5578473806381226,1.619347216319511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56298828125,0.0,145.79736328125,1895.4371337890625,0.0,287.7855834960937,0.4130429029464721,1.0,0.0,3.0,1.0,0.0
17907000,298.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.4957490265369415,0.050000000745058,0.0463883467018604,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.4957490265369415,0.050000000745058,0.0488491617143154,298.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.4957490265369415,0.050000000745058,0.0360798239707946,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.4957490265369415,0.050000000745058,0.0488491617143154,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.4957490265369415,0.050000000745058,0.2317193895578384,284.9004211425781,284.95001220703125,294.20928955078125,293.2015380859375,294.2236633300781,298.4093322753906,284.91265869140625,1.0,0.1795345395803451,1.0,1.0,0.0,1.0,-0.4942777752876282,0.4942761063575744,1.6852326325533795e-06,0.348113864660263,0.6840733289718628,0.6840733289718628,0.0,39.02973556518555,60.0,11491.318359375,-0.0,39.72575378417969,1.0,283.1234436035156,284.8287048339844,296.295166015625,297.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,16098.7490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086363315582275,1.0,0.0,0.0,1.5969042778015137,1.59691059589386,1.7015753428495373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.8447265625,0.0,158.53590393066406,1895.4371337890625,0.0,291.12176513671875,0.4210727214813232,1.0,0.0,3.0,1.0,0.0
17907060,298.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.0465569160878658,298.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.0490266755223274,298.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.036210935562849,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.0490266755223274,298.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.2325614392757415,284.9437866210937,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3660583496094,284.947509765625,1.0,0.1874950528144836,1.0,1.0,0.0,1.0,-0.4960740804672241,0.4960737228393554,3.523840632624342e-07,0.3497864603996277,0.6963669061660767,0.6963669061660767,0.0,43.540809631347656,48.0,11747.365234375,-0.0,43.72656631469727,1.0,283.1446533203125,284.848388671875,296.2428283691406,297.15545654296875,293.1499938964844,293.1499938964844,283.1499938964844,16276.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043522775173187,1.0,0.0,0.0,1.6511107683181765,1.6511173248291016,1.819055057694641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.755859375,0.0,172.073486328125,1895.4371337890625,0.0,283.3891906738281,0.4354128539562225,1.0,0.0,3.0,1.0,0.0
17907120,298.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.0465569160878658,298.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.0490266755223274,298.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.036210935562849,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.0490266755223274,298.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.486050546169281,0.050000000745058,0.2325614392757415,284.9437866210937,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3660583496094,284.947509765625,1.0,0.1874950528144836,1.0,1.0,0.0,1.0,-0.4960740804672241,0.4960737228393554,3.523840632624342e-07,0.3497864603996277,0.6963669061660767,0.6963669061660767,0.0,43.540809631347656,48.0,11747.365234375,-0.0,43.72656631469727,1.0,283.1446533203125,284.848388671875,296.2428283691406,297.15545654296875,293.1499938964844,293.1499938964844,283.1499938964844,16276.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043522775173187,1.0,0.0,0.0,1.6511107683181765,1.6511173248291016,1.819055057694641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.755859375,0.0,172.073486328125,1895.4371337890625,0.0,283.3891906738281,0.4354128539562225,1.0,0.0,3.0,1.0,0.0
17907180,298.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.046596810221672,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.0490686856210231,298.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.0362419635057449,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.0490686856210231,298.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.2327607274055481,284.9414367675781,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3360595703125,284.9398193359375,1.0,0.1888447254896164,1.0,1.0,0.0,1.0,-0.4964995682239532,0.4964992105960846,3.528992067458603e-07,0.3504447042942047,0.6909900903701782,0.6909900903701782,0.0,44.61111068725586,36.0,11829.0146484375,-0.0,44.6798210144043,1.0,283.1489562988281,284.828125,296.2793884277344,297.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,17153.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996174037456512,1.0,0.0,0.0,1.6841332912445068,1.6841400861740112,1.892545355985931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.201171875,0.0,183.3627014160156,1895.4371337890625,0.0,275.0065002441406,0.4440769851207733,1.0,0.0,3.0,1.0,0.0
17907240,298.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.046596810221672,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.0490686856210231,298.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.0362419635057449,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.0490686856210231,298.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4838824272155761,0.050000000745058,0.2327607274055481,284.9414367675781,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3360595703125,284.9398193359375,1.0,0.1888447254896164,1.0,1.0,0.0,1.0,-0.4964995682239532,0.4964992105960846,3.528992067458603e-07,0.3504447042942047,0.6909900903701782,0.6909900903701782,0.0,44.61111068725586,36.0,11829.0146484375,-0.0,44.6798210144043,1.0,283.1489562988281,284.828125,296.2793884277344,297.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,17153.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996174037456512,1.0,0.0,0.0,1.6841332912445068,1.6841400861740112,1.892545355985931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.201171875,0.0,183.3627014160156,1895.4371337890625,0.0,275.0065002441406,0.4440769851207733,1.0,0.0,3.0,1.0,0.0
17907300,298.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851728081703186,0.050000000745058,0.0465730056166648,298.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851728081703186,0.050000000745058,0.0490436181426048,298.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851728081703186,0.050000000745058,0.0362234488129615,298.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851728081703186,0.050000000745058,0.0490436181426048,298.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851728081703186,0.050000000745058,0.2326418161392212,284.9404296875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32489013671875,284.941162109375,1.0,0.1875913292169571,1.0,1.0,0.0,1.0,-0.4962459802627563,0.4962456524372101,3.527607645992248e-07,0.3504281640052795,0.6871812343597412,0.6871812343597412,0.0,43.976295471191406,36.0,11849.388671875,-0.0,44.114070892333984,1.0,283.1495361328125,284.8294982910156,296.306640625,297.2163391113281,293.1499938964844,293.1499938964844,283.1499938964844,17585.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980348110198974,1.0,0.0,0.0,1.6850920915603638,1.6850988864898682,1.8947008584291325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.18994140625,0.0,185.1011962890625,1895.4371337890625,0.0,272.24090576171875,0.4453007280826568,1.0,0.0,3.0,1.0,0.0
17907360,298.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.4877706468105316,0.050000000745058,0.0465256609022617,298.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.4877706468105316,0.050000000745058,0.0489937625825405,298.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.4877706468105316,0.050000000745058,0.0361866243183612,298.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.4877706468105316,0.050000000745058,0.0489937625825405,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.4877706468105316,0.050000000745058,0.2324053198099136,284.9430236816406,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3158874511719,284.9447937011719,1.0,0.1852393746376037,1.0,1.0,0.0,1.0,-0.495741605758667,0.4957412481307983,3.5240989859630645e-07,0.3502267301082611,0.6862326860427856,0.6862326860427856,0.0,42.71198272705078,25.0,11873.798828125,-0.0,42.98905563354492,1.0,283.1497802734375,284.832275390625,296.3358154296875,297.24639892578125,293.1499938964844,293.1499938964844,283.1499938964844,17768.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971068263053894,1.0,0.0,0.0,1.6862215995788574,1.6862285137176514,1.8972417592522106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.015625,0.0,186.0245513916016,1895.4371337890625,0.0,270.6273498535156,0.4460128545761108,1.0,0.0,3.0,1.0,0.0
17907420,298.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925380349159241,0.050000000745058,0.0464418493211269,298.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925380349159241,0.050000000745058,0.0489055030047893,298.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925380349159241,0.050000000745058,0.0361214391887187,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925380349159241,0.050000000745058,0.0489055030047893,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925380349159241,0.050000000745058,0.2319866418838501,284.9472351074219,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3070373535156,284.9485778808594,1.0,0.1811167299747467,1.0,1.0,0.0,1.0,-0.4948484003543854,0.4948480427265167,3.517518507578643e-07,0.3497874736785888,0.687091052532196,0.687091052532196,0.0,40.47298049926758,25.0,11905.6298828125,-0.0,41.00219345092773,1.0,283.1499328613281,284.8334655761719,296.373779296875,297.287109375,293.1499938964844,293.1499938964844,283.1499938964844,17806.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396793007850647,1.0,0.0,0.0,1.6903561353683472,1.6903630495071411,1.906557116626573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.009765625,0.0,187.2284240722656,1895.4371337890625,0.0,270.0830383300781,0.446989357471466,1.0,0.0,3.0,1.0,0.0
17907480,298.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6232200860977173,0.1706577092409134,0.0813217163085937,298.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5012165307998657,0.050000000745058,0.048759751021862,298.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.518526017665863,0.162648543715477,0.0394282564520835,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5012165307998657,0.050000000745058,0.048759751021862,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5012165307998657,0.050000000745058,0.2312952727079391,284.9493713378906,284.95001220703125,294.5767822265625,293.3959045410156,294.5667419433594,298.302978515625,284.9606628417969,1.0,0.1787850707769394,1.0,1.0,0.0,1.0,-0.5394008755683899,0.5394005179405212,3.899185401223804e-07,0.3819552659988403,0.6880733966827393,0.6880733966827393,0.0,37.10641860961914,45.0,12394.630859375,-0.0,43.02974319458008,1.0,283.14996337890625,284.850341796875,296.394775390625,297.31103515625,293.1499938964844,293.1499938964844,283.1499938964844,17801.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969598412513733,1.0,0.0,0.0,1.693297028541565,1.6933039426803589,1.9131968542751565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.6943359375,0.0,187.9747009277344,1895.4371337890625,0.0,270.372314453125,0.4475900530815124,1.0,0.0,3.0,1.0,0.0
17907540,298.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.7949111461639404,0.1646914780139923,0.1481688022613525,298.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.5256720185279846,0.1543207168579101,0.0484514608979225,298.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7798216938972473,0.1611988991498947,0.1089707091450691,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.5256720185279846,0.050000000745058,0.0484514608979225,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.5256720185279846,0.050000000745058,0.2298328727483749,285.1685485839844,284.95001220703125,294.6237487792969,293.42010498046875,294.6163024902344,298.2382507324219,285.3011474609375,1.0,0.1822562962770462,1.0,1.0,0.0,1.0,-0.7007290720939636,0.7007285356521606,5.464590913106804e-07,0.5063881874084473,0.8581010699272156,0.8581010699272156,0.0,30.66206932067871,45.0,15763.9248046875,-0.0,56.19497299194336,1.0,283.1499938964844,285.1891174316406,296.46832275390625,297.4886169433594,293.1499938964844,293.1499938964844,283.1499938964844,12948.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033613204956054,1.0,0.0,0.0,1.8228932619094849,1.8228999376297,2.217256280800939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.322265625,0.0,205.8134613037109,1895.4371337890625,0.0,281.6209411621094,0.4677726626396179,1.0,0.0,3.0,1.0,0.0
17907600,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.8153169751167297,0.1607987284660339,0.1468074023723602,298.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.7834087610244751,0.1546172946691513,0.1373932808637619,298.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.8101266026496887,0.1581160724163055,0.1119512543082237,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.543452262878418,0.050000000745058,0.0482917018234729,297.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.543452262878418,0.050000000745058,0.2290750443935394,285.4509582519531,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1477966308594,285.5067138671875,1.0,0.1881226301193237,1.0,1.0,0.0,1.0,-0.8082239627838135,0.808223307132721,6.672527774753689e-07,0.5919410586357117,1.0,1.0,0.0,27.6605167388916,33.0,18265.083984375,-0.0,68.16694641113281,1.0,283.1499938964844,285.26788330078125,296.6202392578125,297.7879943847656,293.1499938964844,293.1499938964844,283.1499938964844,9524.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270223975181579,1.0,0.0,0.0,2.051066875457764,2.0510740280151367,2.807068426591286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.6923828125,0.0,264.2982788085937,1895.4371337890625,0.0,326.1324462890625,0.5118771195411682,1.0,0.0,3.0,1.0,0.0
17907660,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.8511009216308594,0.1625944525003433,0.14585542678833,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.8316982388496399,0.1492117196321487,0.1427902281284332,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.8456822633743286,0.1590782403945922,0.1112075448036193,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8287809491157532,0.1500751227140426,0.1411849856376648,297.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.5754077434539795,0.050000000745058,0.2280531674623489,285.6285095214844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0362243652344,285.6501770019531,1.0,0.1926073729991912,1.0,1.0,0.0,1.0,-0.9229854345321656,0.9229846000671388,8.131292474899965e-07,0.6851797699928284,1.0,1.0,0.0,23.4631290435791,25.0,20944.55078125,-0.0,81.6993408203125,1.0,283.1499938964844,285.3135681152344,296.8165283203125,298.22967529296875,293.1499938964844,293.1499938964844,283.1499938964844,12088.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967536926269531,1.0,0.0,0.0,2.3158111572265625,2.3158204555511475,3.5784887586487457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.4365234375,0.0,380.1678466796875,1895.4371337890625,0.0,497.06451416015625,0.5761563181877136,1.0,0.0,3.0,1.0,0.0
17907720,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.8511009216308594,0.1625944525003433,0.14585542678833,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.8316982388496399,0.1492117196321487,0.1427902281284332,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.8456822633743286,0.1590782403945922,0.1112075448036193,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8287809491157532,0.1500751227140426,0.1411849856376648,297.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.5754077434539795,0.050000000745058,0.2280531674623489,285.6285095214844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0362243652344,285.6501770019531,1.0,0.1926073729991912,1.0,1.0,0.0,1.0,-0.9229854345321656,0.9229846000671388,8.131292474899965e-07,0.6851797699928284,1.0,1.0,0.0,23.4631290435791,25.0,20944.55078125,-0.0,81.6993408203125,1.0,283.1499938964844,285.3135681152344,296.8165283203125,298.22967529296875,293.1499938964844,293.1499938964844,283.1499938964844,12088.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967536926269531,1.0,0.0,0.0,2.3158111572265625,2.3158204555511475,3.5784887586487457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.4365234375,0.0,380.1678466796875,1895.4371337890625,0.0,497.06451416015625,0.5761563181877136,1.0,0.0,3.0,1.0,0.0
17907780,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8777618408203125,0.1801213920116424,0.0909193158149719,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8777618408203125,0.155211940407753,0.0957424193620681,298.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8777618408203125,0.1720852851867675,0.0707150250673294,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8777618408203125,0.1508983820676803,0.0957424193620681,297.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.9450269341468812,0.1380316317081451,0.5561793446540833,285.8450622558594,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0423278808594,285.8704833984375,1.0,0.1980455666780471,1.0,1.0,0.0,1.0,-1.091078281402588,1.091077208518982,1.0601102076179814e-06,0.8213764429092407,1.0,1.0,0.0,14.408550262451172,45.0,24373.23046875,-0.0,100.83943176269533,1.0,283.1499938964844,285.45037841796875,296.82965087890625,298.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,14469.8623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565619468688965,1.0,0.0,0.0,2.533705711364746,2.5337166786193848,4.283568273422134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.83447265625,0.0,497.8915100097656,1895.4371337890625,0.0,714.4986572265625,0.6291014552116394,1.0,0.0,3.0,1.0,0.0
17907840,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8777618408203125,0.1801213920116424,0.0909193158149719,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8777618408203125,0.155211940407753,0.0957424193620681,298.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8777618408203125,0.1720852851867675,0.0707150250673294,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8777618408203125,0.1508983820676803,0.0957424193620681,297.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.9450269341468812,0.1380316317081451,0.5561793446540833,285.8450622558594,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0423278808594,285.8704833984375,1.0,0.1980455666780471,1.0,1.0,0.0,1.0,-1.091078281402588,1.091077208518982,1.0601102076179814e-06,0.8213764429092407,1.0,1.0,0.0,14.408550262451172,45.0,24373.23046875,-0.0,100.83943176269533,1.0,283.1499938964844,285.45037841796875,296.82965087890625,298.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,14469.8623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565619468688965,1.0,0.0,0.0,2.533705711364746,2.5337166786193848,4.283568273422134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.83447265625,0.0,497.8915100097656,1895.4371337890625,0.0,714.4986572265625,0.6291014552116394,1.0,0.0,3.0,1.0,0.0
17907900,298.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.8760369420051575,0.1881605386734008,0.0898160487413406,297.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.8760369420051575,0.1593963652849197,0.0945806205272674,298.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8760369420051575,0.178340882062912,0.0698569267988205,297.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.8760369420051575,0.153007686138153,0.0945806205272674,297.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.9505091309547424,0.1362295001745224,0.5612837672233582,285.8492126464844,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0290832519531,285.8581237792969,1.0,0.2041696310043335,1.0,1.0,0.0,1.0,-1.128593683242798,1.128592610359192,1.12044995148608e-06,0.850875198841095,1.0,1.0,0.0,14.831853866577148,45.0,25129.45703125,-0.0,106.90135192871094,1.0,283.1499938964844,285.4187316894531,296.8186340332031,298.5272827148437,293.1499938964844,293.1499938964844,283.1499938964844,15660.7978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811927318572998,1.0,0.0,0.0,2.6359121799468994,2.6359241008758545,4.636125652268675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.57763671875,0.0,560.6077270507812,1895.4371337890625,0.0,829.415283203125,0.6511801481246948,1.0,0.0,3.0,1.0,0.0
17907960,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.8842764496803284,0.1956762373447418,0.095182366669178,297.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8842764496803284,0.1636823117733001,0.1002316176891326,298.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.8842764496803284,0.1839739978313446,0.0740307345986366,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8842764496803284,0.1556556522846222,0.1002316176891326,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.9668809175491332,0.1338210552930832,0.6075132489204407,285.9052124023437,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0189514160156,285.9164428710937,1.0,0.2125459462404251,1.0,1.0,0.0,1.0,-1.1736664772033691,1.1736652851104736,1.1969858633165131e-06,0.8876847624778748,1.0,1.0,0.0,15.796643257141112,65.0,26161.63671875,-0.0,123.64234924316406,1.0,283.1499938964844,285.45001220703125,296.7953796386719,298.5722045898437,293.1499938964844,293.1499938964844,283.1499938964844,16589.75,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002072691917419,1.0,0.0,0.0,2.712963104248047,2.71297574043274,4.911126438855717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.4091796875,0.0,611.2207641601562,1895.4371337890625,0.0,929.954833984375,0.6726825833320618,1.0,0.0,3.0,1.0,0.0
17908020,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.911146640777588,0.202022984623909,0.1144863292574882,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.911146640777588,0.1677174866199493,0.1205596104264259,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.911146640777588,0.188533142209053,0.0890449211001396,297.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.9828161001205444,0.1569542586803436,0.148966297507286,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.925715446472168,0.1320642530918121,0.5960240960121155,286.00311279296875,284.95001220703125,295.0211181640625,293.6181030273437,295.0171203613281,297.9661865234375,286.01922607421875,1.0,0.2314640581607818,1.0,1.0,0.0,1.0,-1.2771155834197998,1.2771142721176147,1.3842060297974967e-06,0.9706127047538756,1.0,1.0,0.0,18.53973960876465,65.0,28225.525390625,-0.0,159.80615234375,1.0,283.1499938964844,285.50958251953125,296.7727966308594,298.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18265.515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253295540809631,1.0,0.0,0.0,2.8466885089874268,2.8467025756835938,5.407209755503573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.2060546875,0.0,706.1328735351562,1895.4371337890625,0.0,1078.730224609375,0.7022832036018372,1.0,0.0,3.0,1.0,0.0
17908080,298.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.916829526424408,0.2026521414518356,0.1186848431825637,297.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.916829526424408,0.1680702567100525,0.1249808520078659,297.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.916829526424408,0.1889436691999435,0.0923104286193847,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.9768645763397216,0.1564325541257858,0.1488455981016159,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238952636719,0.9182872176170348,0.1319821923971176,0.5953130722045898,286.02716064453125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9548034667969,286.0445251464844,1.0,0.2351042032241821,1.0,1.0,0.0,1.0,-1.297619104385376,1.2976176738739014,1.4234647096600384e-06,0.9870311617851256,1.0,1.0,0.0,19.130046844482425,85.0,28610.443359375,-0.0,166.66342163085938,1.0,283.1499938964844,285.5272521972656,296.7728881835937,298.6747131347656,293.1499938964844,293.1499938964844,283.1499938964844,18477.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289263367652893,1.0,0.0,0.0,2.863175868988037,2.863189935684204,5.470025712384086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.44482421875,0.0,718.473388671875,1895.4371337890625,0.0,1101.406982421875,0.7092375755310059,1.0,0.0,3.0,1.0,0.0
17908140,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.9935120344161988,0.2026928514242172,0.1831164807081222,297.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.9320459961891174,0.1671555340290069,0.159061849117279,297.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.9717247486114502,0.1870943754911422,0.1318693608045578,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142333984375,0.905440866947174,0.155115470290184,0.1474083662033081,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8570417165756226,0.1319930106401443,0.5946416854858398,286.2174377441406,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85284423828125,286.2359619140625,1.0,0.2645683586597442,1.0,1.0,0.0,1.0,-1.4497525691986084,1.4497507810592651,1.7377648191541084e-06,1.108644723892212,1.0,1.0,0.0,25.1184196472168,105.0,31518.681640625,-0.0,237.3169708251953,1.0,283.1499938964844,285.6568603515625,296.80157470703125,298.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,20169.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549869775772095,1.0,0.0,0.0,2.9913761615753174,2.991391658782959,5.970839538349537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.107421875,0.0,819.3696899414062,1895.4371337890625,0.0,1275.2530517578125,0.7404763102531433,1.0,0.0,3.0,1.0,0.0
17908200,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.9935120344161988,0.2026928514242172,0.1831164807081222,297.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.9320459961891174,0.1671555340290069,0.159061849117279,297.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.9717247486114502,0.1870943754911422,0.1318693608045578,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142333984375,0.905440866947174,0.155115470290184,0.1474083662033081,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8570417165756226,0.1319930106401443,0.5946416854858398,286.2174377441406,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85284423828125,286.2359619140625,1.0,0.2645683586597442,1.0,1.0,0.0,1.0,-1.4497525691986084,1.4497507810592651,1.7377648191541084e-06,1.108644723892212,1.0,1.0,0.0,25.1184196472168,105.0,31518.681640625,-0.0,237.3169708251953,1.0,283.1499938964844,285.6568603515625,296.80157470703125,298.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,20169.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549869775772095,1.0,0.0,0.0,2.9913761615753174,2.991391658782959,5.970839538349537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.107421875,0.0,819.3696899414062,1895.4371337890625,0.0,1275.2530517578125,0.7404763102531433,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578125,0.8338892459869385,0.1994515061378479,0.1806279867887497,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581787109375,0.7867966294288635,0.1672304421663284,0.1592837423086166,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.8157266974449158,0.186145395040512,0.1309239715337753,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.767971932888031,0.1557367742061615,0.1483151912689209,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.7293384075164795,0.1320789903402328,0.5985441207885742,286.2576904296875,284.95001220703125,295.2010803222656,293.703369140625,295.1976013183594,297.7635192871094,286.2545471191406,1.0,0.2885467112064361,1.0,1.0,0.0,1.0,-1.4614415168762207,1.461439847946167,1.764352191457874e-06,1.1186864376068115,1.0,1.0,0.0,43.511348724365234,105.0,32199.935546875,-0.0,286.2140197753906,1.0,283.1499938964844,285.6444396972656,296.8261413574219,298.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,21513.587890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760345697402954,1.0,0.0,0.0,3.089444637298584,3.089461088180542,6.368749154717079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.6943359375,0.0,902.6265869140624,1895.4371337890625,0.0,1427.000244140625,0.7614705562591553,1.0,0.0,3.0,1.0,0.0
17908320,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.819068968296051,0.1996389031410217,0.1806320995092392,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.7719300389289856,0.1674213409423828,0.1595309674739837,297.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.8005340099334717,0.1863622367382049,0.1310702860355377,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.7540436387062073,0.1559598892927169,0.1486214995384216,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537536621094,0.7165927886962891,0.1321101635694503,0.5992896556854248,286.25299072265625,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7523803710937,286.25079345703125,1.0,0.2929625511169433,1.0,1.0,0.0,1.0,-1.4631835222244265,1.463181734085083,1.7681961708149174e-06,1.12004554271698,1.0,1.0,0.0,47.03963088989258,93.0,32274.263671875,-0.0,295.7662658691406,1.0,283.1499938964844,285.6387634277344,296.8247985839844,298.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,21700.169921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789188981056213,1.0,0.0,0.0,3.1028127670288086,3.1028292179107666,6.423983904824127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.7666015625,0.0,914.3944091796876,1895.4371337890625,0.0,1448.5230712890625,0.7676709294319153,1.0,0.0,3.0,1.0,0.0
17908380,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.7778648138046265,0.2027972191572189,0.1829822659492492,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.7344513535499573,0.1692332178354263,0.16144959628582,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.7598850131034851,0.1887348294258117,0.1327233612537384,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.718803882598877,0.157747134566307,0.150627315044403,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.6775408983230591,0.1325417906045913,0.6031166911125183,286.2308959960937,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6998596191406,286.23077392578125,1.0,0.3085351884365082,1.0,1.0,0.0,1.0,-1.4772906303405762,1.477288842201233,1.7996679844145549e-06,1.1311880350112915,1.0,1.0,0.0,59.969974517822266,81.0,32847.140625,-0.0,334.62579345703125,1.0,283.1499938964844,285.6024780273437,296.8143920898437,299.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,23118.517578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912311911582947,1.0,0.0,0.0,3.202609300613404,3.202626943588257,6.843861797278805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.34521484375,0.0,1005.49267578125,1895.4371337890625,0.0,1542.2501220703125,0.7920554280281067,1.0,0.0,3.0,1.0,0.0
