time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908440,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.7778648138046265,0.2027972191572189,0.1829822659492492,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.7344513535499573,0.1692332178354263,0.16144959628582,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.7598850131034851,0.1887348294258117,0.1327233612537384,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.718803882598877,0.157747134566307,0.150627315044403,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.6775408983230591,0.1325417906045913,0.6031166911125183,286.2308959960937,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6998596191406,286.23077392578125,1.0,0.3085351884365082,1.0,1.0,0.0,1.0,-1.4772906303405762,1.477288842201233,1.7996679844145549e-06,1.1311880350112915,1.0,1.0,0.0,59.969974517822266,81.0,32847.140625,-0.0,334.62579345703125,1.0,283.1499938964844,285.6024780273437,296.8143920898437,299.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,23118.517578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912311911582947,1.0,0.0,0.0,3.202609300613404,3.202626943588257,6.843861797278805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.34521484375,0.0,1005.49267578125,1895.4371337890625,0.0,1542.2501220703125,0.7920554280281067,1.0,0.0,3.0,1.0,0.0
17908500,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.7719603180885315,0.2051313370466232,0.1850357800722122,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257385253906,0.7285130023956299,0.1704430282115936,0.162636712193489,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.7536897659301758,0.1903470605611801,0.1338651776313781,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.7126768231391907,0.1588427126407623,0.1517317295074463,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.6703534126281738,0.1329287141561508,0.6051872372627258,286.2256164550781,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6813659667969,286.2250366210937,1.0,0.313019335269928,1.0,1.0,0.0,1.0,-1.486363410949707,1.4863616228103638,1.82011990546016e-06,1.1383732557296753,1.0,1.0,0.0,63.25603866577149,81.0,33184.2734375,0.0,347.2748107910156,1.0,283.1499938964844,285.5869140625,296.81689453125,299.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,23905.099609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946391463279724,1.0,0.0,0.0,3.256636381149292,3.256654500961304,7.076716883602785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.81298828125,0.0,1057.2431640625,1895.4371337890625,0.0,1568.70556640625,0.8024797439575195,1.0,0.0,3.0,1.0,0.0
17908560,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.7712210416793823,0.2076624929904937,0.1872739642858505,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7269058227539062,0.171771228313446,0.1638951152563095,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7522687315940857,0.1920880526304245,0.135078489780426,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.7108983993530273,0.1600225269794464,0.1528654992580413,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.667733371257782,0.1334109455347061,0.6074169874191284,286.2264709472656,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66571044921875,286.22711181640625,1.0,0.3157344758510589,1.0,1.0,0.0,1.0,-1.4960553646087646,1.4960535764694214,1.8421388858769203e-06,1.146053671836853,1.0,1.0,0.0,64.88058471679688,69.0,33482.63671875,0.0,356.1441955566406,1.0,283.1499938964844,285.5812683105469,296.825927734375,299.0503845214844,293.1499938964844,293.1499938964844,283.1499938964844,24430.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972583532333374,1.0,0.0,0.0,3.292196750640869,3.292215347290039,7.232106895571633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.9169921875,0.0,1092.2559814453125,1895.4371337890625,0.0,1589.18408203125,0.8139839172363281,1.0,0.0,3.0,1.0,0.0
17908620,297.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.7758463025093079,0.2114719152450561,0.1906230151653289,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.729442298412323,0.1737992167472839,0.1657625436782837,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.7554742097854614,0.1947034448385238,0.1368691176176071,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7134556770324707,0.1618088632822036,0.1545167565345764,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.6690230965614319,0.1342136263847351,0.610800564289093,286.2260437011719,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.64617919921875,286.2266540527344,1.0,0.3174738585948944,1.0,1.0,0.0,1.0,-1.5105105638504028,1.5105087757110596,1.87529963113775e-06,1.157509207725525,1.0,1.0,0.0,65.1515884399414,69.0,33962.8203125,0.0,364.0298461914063,1.0,283.1499938964844,285.5674743652344,296.84735107421875,299.0966491699219,293.1499938964844,293.1499938964844,283.1499938964844,25423.68359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007336616516113,1.0,0.0,0.0,3.35848331451416,3.3585028648376465,7.526268746005371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.03564453125,0.0,1159.5697021484375,1895.4371337890625,0.0,1616.548095703125,0.8273261785507202,1.0,0.0,3.0,1.0,0.0
17908680,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.7792003154754639,0.2129874527454376,0.191943272948265,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7317395210266113,0.1746133416891098,0.1664960086345672,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.7581624984741211,0.1957414001226425,0.1375683397054672,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.7157830595970154,0.1625241786241531,0.155159518122673,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.6709012985229492,0.134552851319313,0.6121493577957153,286.228515625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63934326171875,286.2296447753906,1.0,0.317556083202362,1.0,1.0,0.0,1.0,-1.5162063837051392,1.5162044763565063,1.8884707060351504e-06,1.162022590637207,1.0,1.0,0.0,64.68914031982422,57.0,34131.578125,0.0,365.7013244628906,1.0,283.1499938964844,285.5661315917969,296.85693359375,299.11553955078125,293.1499938964844,293.1499938964844,283.1499938964844,25696.2890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020383477210999,1.0,0.0,0.0,3.37644100189209,3.376460790634156,7.60696934776206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.15283203125,0.0,1178.2698974609375,1895.4371337890625,0.0,1626.8765869140625,0.8346157670021057,1.0,0.0,3.0,1.0,0.0
17908740,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.7983290553092957,0.2184937000274658,0.1966855823993683,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7460119724273682,0.1775898337364196,0.1691135466098785,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.7745773792266846,0.1994886547327041,0.1400456577539444,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.7295901775360107,0.1651374995708465,0.1574377417564392,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.6839324831962585,0.1358531266450882,0.617024838924408,286.23541259765625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6178894042969,286.2366943359375,1.0,0.3154332637786865,1.0,1.0,0.0,1.0,-1.5366042852401731,1.5366023778915403,1.9361241356818937e-06,1.1781814098358154,1.0,1.0,0.0,60.74702835083008,45.0,34775.71875,0.0,365.77386474609375,1.0,283.1499938964844,285.5556945800781,296.8952331542969,299.1913757324219,293.1499938964844,293.1499938964844,283.1499938964844,26904.818359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069371342658997,1.0,0.0,0.0,3.454928159713745,3.454948663711548,7.964735004861723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.3955078125,0.0,1262.3634033203125,1895.4371337890625,0.0,1665.9241943359375,0.8538627028465271,1.0,0.0,3.0,1.0,0.0
17908800,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.7983290553092957,0.2184937000274658,0.1966855823993683,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7460119724273682,0.1775898337364196,0.1691135466098785,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.7745773792266846,0.1994886547327041,0.1400456577539444,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.7295901775360107,0.1651374995708465,0.1574377417564392,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.6839324831962585,0.1358531266450882,0.617024838924408,286.23541259765625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6178894042969,286.2366943359375,1.0,0.3154332637786865,1.0,1.0,0.0,1.0,-1.5366042852401731,1.5366023778915403,1.9361241356818937e-06,1.1781814098358154,1.0,1.0,0.0,60.74702835083008,45.0,34775.71875,0.0,365.77386474609375,1.0,283.1499938964844,285.5556945800781,296.8952331542969,299.1913757324219,293.1499938964844,293.1499938964844,283.1499938964844,26904.818359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069371342658997,1.0,0.0,0.0,3.454928159713745,3.454948663711548,7.964735004861723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.3955078125,0.0,1262.3634033203125,1895.4371337890625,0.0,1665.9241943359375,0.8538627028465271,1.0,0.0,3.0,1.0,0.0
17908860,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.8264616131782532,0.2240618020296096,0.2014106661081314,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.7701957821846008,0.1805948317050933,0.1716815531253814,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.8014194965362549,0.2032235562801361,0.1424574106931686,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.7519943714141846,0.1677786260843277,0.1596622467041015,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437438964844,0.7062094807624817,0.1372181624174118,0.6218214631080627,286.2441101074219,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5995178222656,286.2454833984375,1.0,0.3106585443019867,1.0,1.0,0.0,1.0,-1.5566847324371338,1.5566827058792114,1.98377392734983e-06,1.194078803062439,1.0,1.0,0.0,54.36138534545898,33.0,35406.953125,0.0,359.1547546386719,1.0,283.1499938964844,285.5473022460937,296.9335632324219,299.2682189941406,293.1499938964844,293.1499938964844,283.1499938964844,28083.498046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120535969734192,1.0,0.0,0.0,3.52979588508606,3.5298173427581787,8.313663784065284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.2783203125,0.0,1346.220458984375,1895.4371337890625,0.0,1707.14501953125,0.8722319602966309,1.0,0.0,3.0,1.0,0.0
17908920,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.8264616131782532,0.2240618020296096,0.2014106661081314,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.7701957821846008,0.1805948317050933,0.1716815531253814,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.8014194965362549,0.2032235562801361,0.1424574106931686,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.7519943714141846,0.1677786260843277,0.1596622467041015,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437438964844,0.7062094807624817,0.1372181624174118,0.6218214631080627,286.2441101074219,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5995178222656,286.2454833984375,1.0,0.3106585443019867,1.0,1.0,0.0,1.0,-1.5566847324371338,1.5566827058792114,1.98377392734983e-06,1.194078803062439,1.0,1.0,0.0,54.36138534545898,33.0,35406.953125,0.0,359.1547546386719,1.0,283.1499938964844,285.5473022460937,296.9335632324219,299.2682189941406,293.1499938964844,293.1499938964844,283.1499938964844,28083.498046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120535969734192,1.0,0.0,0.0,3.52979588508606,3.5298173427581787,8.313663784065284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.2783203125,0.0,1346.220458984375,1895.4371337890625,0.0,1707.14501953125,0.8722319602966309,1.0,0.0,3.0,1.0,0.0
17908980,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.8668149709701538,0.2296419292688369,0.2060941457748413,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.8079835176467896,0.1835740506649017,0.1741717457771301,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.8387033343315125,0.2068955898284912,0.144785076379776,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.787882924079895,0.170400008559227,0.1618134975433349,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533569335937,0.7369831800460815,0.1385936588048935,0.6264135837554932,286.25372314453125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833435058594,286.2550964355469,1.0,0.3040038645267486,1.0,1.0,0.0,1.0,-1.5761876106262207,1.5761855840682983,2.030754330917261e-06,1.209507942199707,1.0,1.0,0.0,46.338497161865234,25.0,36022.140625,0.0,347.62847900390625,1.0,283.1499938964844,285.5401611328125,296.9700012207031,299.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,29241.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171598076820374,1.0,0.0,0.0,3.60181188583374,3.6018340587615967,8.656360250824946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.15478515625,0.0,1430.311279296875,1895.4371337890625,0.0,1748.7164306640625,0.8899097442626953,1.0,0.0,3.0,1.0,0.0
17909040,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.8668149709701538,0.2296419292688369,0.2060941457748413,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.8079835176467896,0.1835740506649017,0.1741717457771301,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.8387033343315125,0.2068955898284912,0.144785076379776,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.787882924079895,0.170400008559227,0.1618134975433349,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533569335937,0.7369831800460815,0.1385936588048935,0.6264135837554932,286.25372314453125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833435058594,286.2550964355469,1.0,0.3040038645267486,1.0,1.0,0.0,1.0,-1.5761876106262207,1.5761855840682983,2.030754330917261e-06,1.209507942199707,1.0,1.0,0.0,46.338497161865234,25.0,36022.140625,0.0,347.62847900390625,1.0,283.1499938964844,285.5401611328125,296.9700012207031,299.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,29241.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171598076820374,1.0,0.0,0.0,3.60181188583374,3.6018340587615967,8.656360250824946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.15478515625,0.0,1430.311279296875,1895.4371337890625,0.0,1748.7164306640625,0.8899097442626953,1.0,0.0,3.0,1.0,0.0
17909100,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.8932767510414124,0.2324267476797104,0.2084342986345291,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.8298640847206116,0.1850433498620987,0.1754009872674942,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.862026035785675,0.2086982876062393,0.1459280550479889,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571716308594,0.8107103109359741,0.1716934591531753,0.1628759801387787,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.756141722202301,0.1392739713191986,0.6286929845809937,286.2572631835937,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5758972167969,286.2579345703125,1.0,0.3007566630840301,1.0,1.0,0.0,1.0,-1.5858577489852903,1.5858557224273682,2.05430228561454e-06,1.217151761054993,1.0,1.0,0.0,42.33034896850586,25.0,36346.33984375,0.0,341.7101745605469,1.0,283.1499938964844,285.53375244140625,296.9877624511719,299.3801574707031,293.1499938964844,293.1499938964844,283.1499938964844,29943.072265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196818590164185,1.0,0.0,0.0,3.644787073135376,3.6448099613189697,8.864160463417647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.44921875,0.0,1482.122314453125,1895.4371337890625,0.0,1769.404541015625,0.8976567983627319,1.0,0.0,3.0,1.0,0.0
17909160,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642517089844,0.9270398616790771,0.2352037876844406,0.2107688933610916,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640991210937,0.8558692932128906,0.1864933520555496,0.1766144186258316,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641906738281,0.8910791873931885,0.2104729264974594,0.1470529288053512,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640686035156,0.8357465863227844,0.1729699224233627,0.1639248579740524,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638854980469,0.7802544236183167,0.1399434208869934,0.6309375762939453,286.2642822265625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5687866210937,286.2656555175781,1.0,0.2974911332130432,1.0,1.0,0.0,1.0,-1.5954221487045288,1.5954201221466064,2.0777622466994217e-06,1.2247110605239868,1.0,1.0,0.0,38.36529922485352,25.0,36625.93359375,0.0,335.7747497558594,1.0,283.1499938964844,285.53424072265625,297.004638671875,299.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,30378.271484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221018075942993,1.0,0.0,0.0,3.671178579330444,3.671201944351196,8.992994366963103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.2744140625,0.0,1514.5518798828125,1895.4371337890625,0.0,1789.3492431640625,0.9069452285766602,1.0,0.0,3.0,1.0,0.0
17909220,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27593994140625,0.9893171191215516,0.2407191395759582,0.215496614575386,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757873535156,0.9105986952781676,0.1893267780542373,0.1790756732225418,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.9536896347999572,0.2139306217432022,0.1493109613656997,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757263183594,0.8869898915290833,0.1754623055458068,0.1660628020763397,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.827083170413971,0.1412369757890701,0.6356877684593201,286.27593994140625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5553894042969,286.2774658203125,1.0,0.293960839509964,1.0,1.0,0.0,1.0,-1.6150332689285278,1.615031123161316,2.1263797407300444e-06,1.2401976585388184,1.0,1.0,0.0,32.77017974853516,28.0,37230.82421875,0.0,330.3258056640625,1.0,283.1499938964844,285.5296630859375,297.0381164550781,299.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,31508.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268934845924377,1.0,0.0,0.0,3.738873481750488,3.7388975620269775,9.3277054702412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.61083984375,0.0,1599.8895263671875,1895.4371337890625,0.0,1829.1077880859373,0.9235728979110718,1.0,0.0,3.0,1.0,0.0
17909280,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27593994140625,0.9893171191215516,0.2407191395759582,0.215496614575386,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757873535156,0.9105986952781676,0.1893267780542373,0.1790756732225418,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.9536896347999572,0.2139306217432022,0.1493109613656997,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757263183594,0.8869898915290833,0.1754623055458068,0.1660628020763397,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.827083170413971,0.1412369757890701,0.6356877684593201,286.27593994140625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5553894042969,286.2774658203125,1.0,0.293960839509964,1.0,1.0,0.0,1.0,-1.6150332689285278,1.615031123161316,2.1263797407300444e-06,1.2401976585388184,1.0,1.0,0.0,32.77017974853516,28.0,37230.82421875,0.0,330.3258056640625,1.0,283.1499938964844,285.5296630859375,297.0381164550781,299.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,31508.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268934845924377,1.0,0.0,0.0,3.738873481750488,3.7388975620269775,9.3277054702412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.61083984375,0.0,1599.8895263671875,1895.4371337890625,0.0,1829.1077880859373,0.9235728979110718,1.0,0.0,3.0,1.0,0.0
17909340,297.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.98885840177536,0.2481552511453628,0.2039215713739395,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9345686435699464,0.1920035034418106,0.1815893203020095,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.9759668111801147,0.2171933501958847,0.1515829116106033,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9076606035232544,0.1778071373701095,0.1682610809803009,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.8431797027587891,0.1424310952425003,0.6408736109733582,286.2684020996094,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5490417480469,286.2676696777344,1.0,0.2925049662590027,1.0,1.0,0.0,1.0,-1.616013765335083,1.616011619567871,2.1288790321705164e-06,1.241014838218689,1.0,1.0,0.0,31.27020263671875,31.0,37521.00390625,0.0,326.6387939453125,1.0,283.1499938964844,285.50701904296875,297.0675354003906,299.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,32651.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311061024665833,1.0,0.0,0.0,3.806050777435303,3.806075811386109,9.665902780398028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.2236328125,0.0,1687.685546875,1895.4371337890625,0.0,1864.34619140625,0.940066397190094,1.0,0.0,3.0,1.0,0.0
17909400,297.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.98885840177536,0.2481552511453628,0.2039215713739395,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9345686435699464,0.1920035034418106,0.1815893203020095,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.9759668111801147,0.2171933501958847,0.1515829116106033,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9076606035232544,0.1778071373701095,0.1682610809803009,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.8431797027587891,0.1424310952425003,0.6408736109733582,286.2684020996094,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5490417480469,286.2676696777344,1.0,0.2925049662590027,1.0,1.0,0.0,1.0,-1.616013765335083,1.616011619567871,2.1288790321705164e-06,1.241014838218689,1.0,1.0,0.0,31.27020263671875,31.0,37521.00390625,0.0,326.6387939453125,1.0,283.1499938964844,285.50701904296875,297.0675354003906,299.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,32651.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311061024665833,1.0,0.0,0.0,3.806050777435303,3.806075811386109,9.665902780398028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.2236328125,0.0,1687.685546875,1895.4371337890625,0.0,1864.34619140625,0.940066397190094,1.0,0.0,3.0,1.0,0.0
17909460,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.9862194061279296,0.2562683224678039,0.1976643353700637,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.9462460279464722,0.1941443085670471,0.183616891503334,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.9856284856796264,0.2198012769222259,0.1534097045660019,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.9186021089553832,0.1796748489141464,0.1700294613838195,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.8508268594741821,0.1434302926063537,0.6452436447143555,286.2599792480469,284.95001220703125,296.09234619140625,294.0741882324219,296.0893249511719,297.5517578125,286.25994873046875,1.0,0.2926155626773834,1.0,1.0,0.0,1.0,-1.6202350854873655,1.6202329397201538,2.139400521627977e-06,1.2443100214004517,1.0,1.0,0.0,30.78919219970703,31.0,37805.77734375,0.0,327.4823608398437,1.0,283.1499938964844,285.4892578125,297.0885314941406,299.5775146484375,293.1499938964844,293.1499938964844,283.1499938964844,33648.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333487272262573,1.0,0.0,0.0,3.863711357116699,3.863736867904663,9.960991746993386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.10693359375,0.0,1765.557373046875,1895.4371337890625,0.0,1883.21142578125,0.951289176940918,1.0,0.0,3.0,1.0,0.0
17909520,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.985893964767456,0.2577242255210876,0.1969419419765472,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.9478036165237428,0.1945182830095291,0.1839708983898162,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.9868798851966858,0.2202571332454681,0.1537285447120666,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.9201250076293944,0.1800006628036499,0.1703378409147262,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.851844847202301,0.1436092108488083,0.6460323333740234,286.2603454589844,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55230712890625,286.26055908203125,1.0,0.2927577793598175,1.0,1.0,0.0,1.0,-1.6214934587478638,1.621491312980652,2.14254441743833e-06,1.2452932596206665,1.0,1.0,0.0,30.7504997253418,49.0,37857.21484375,0.0,328.00738525390625,1.0,283.1499938964844,285.4882507324219,297.0924987792969,299.58416748046875,293.1499938964844,293.1499938964844,283.04998779296875,33763.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336810231208801,1.0,0.0,0.0,3.870343208312988,3.8703689575195312,9.99521716948948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.32373046875,0.0,1774.6646728515625,1895.4371337890625,0.0,1886.012939453125,0.9548678398132324,1.0,0.0,3.0,1.0,0.0
17909580,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.9924145936965942,0.2647476196289062,0.2138504683971405,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.9315337538719176,0.1968629211187362,0.1862960010766983,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.9739962816238404,0.2231104671955108,0.1558073163032531,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9044750332832336,0.1820384562015533,0.1723695993423462,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.8384760618209839,0.1446897685527801,0.6513674259185791,286.21221923828125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.546630859375,286.2156677246094,1.0,0.3006862103939056,1.0,1.0,0.0,1.0,-1.655902624130249,1.6559003591537476,2.229679239462712e-06,1.2722090482711792,1.0,1.0,0.0,33.02338409423828,67.0,38960.62890625,0.0,352.0400390625,1.0,283.0511779785156,285.4219055175781,297.13873291015625,299.6951904296875,293.1499938964844,293.1499938964844,282.75,34722.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405663132667542,1.0,0.0,0.0,3.924892902374268,3.924919366836548,1.0278953368469956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.06103515625,0.0,1850.765380859375,1895.4371337890625,0.0,1944.4083251953125,0.9661763310432434,1.0,0.0,3.0,1.0,0.0
17909640,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.9924145936965942,0.2647476196289062,0.2138504683971405,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.9315337538719176,0.1968629211187362,0.1862960010766983,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.9739962816238404,0.2231104671955108,0.1558073163032531,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9044750332832336,0.1820384562015533,0.1723695993423462,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.8384760618209839,0.1446897685527801,0.6513674259185791,286.21221923828125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.546630859375,286.2156677246094,1.0,0.3006862103939056,1.0,1.0,0.0,1.0,-1.655902624130249,1.6559003591537476,2.229679239462712e-06,1.2722090482711792,1.0,1.0,0.0,33.02338409423828,67.0,38960.62890625,0.0,352.0400390625,1.0,283.0511779785156,285.4219055175781,297.13873291015625,299.6951904296875,293.1499938964844,293.1499938964844,282.75,34722.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405663132667542,1.0,0.0,0.0,3.924892902374268,3.924919366836548,1.0278953368469956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.06103515625,0.0,1850.765380859375,1895.4371337890625,0.0,1944.4083251953125,0.9661763310432434,1.0,0.0,3.0,1.0,0.0
17909700,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.9967522025108336,0.2657361030578613,0.2304610908031463,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.9131882786750792,0.1979091614484787,0.1874155551195144,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.957467257976532,0.224384993314743,0.1568038761615753,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.8885136842727661,0.1829416304826736,0.1733493506908416,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.8245501518249512,0.1450773775577545,0.6537783741950989,286.101318359375,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5330505371094,286.0845947265625,1.0,0.3070486485958099,1.0,1.0,0.0,1.0,-1.6824543476104736,1.6824519634246826,2.298569370395853e-06,1.293109893798828,1.0,1.0,0.0,35.3324089050293,67.0,40422.64453125,0.0,372.8132934570313,1.0,282.7922058105469,285.2584228515625,297.2034912109375,299.9153137207031,293.1499938964844,293.1499938964844,282.75,35012.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510858774185181,1.0,0.0,0.0,3.941238641738892,3.941265344619751,1.0364747140556574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.68603515625,0.0,1873.9849853515625,1895.4371337890625,0.0,2034.8526611328125,0.9700658321380616,1.0,0.0,3.0,1.0,0.0
17909760,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.976820468902588,0.2652885317802429,0.2391496300697326,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.8804201483726501,0.1987744271755218,0.1884638518095016,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.92024827003479,0.225448340177536,0.1577225923538208,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.8576442003250122,0.1836768239736557,0.1742700487375259,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.7959821224212646,0.14524707198143,0.6557400822639465,286.0592956542969,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51190185546875,286.060302734375,1.0,0.3143565356731415,1.0,1.0,0.0,1.0,-1.7010118961334229,1.7010095119476318,2.3480326944991248e-06,1.30815589427948,1.0,1.0,0.0,39.73257064819336,70.0,40901.3828125,0.0,395.2300720214844,1.0,282.7547607421875,285.228271484375,297.2051696777344,299.90594482421875,293.1499938964844,293.1499938964844,282.45001220703125,35235.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573065161705017,1.0,0.0,0.0,3.9538207054138175,3.953847646713257,1.0431029977553408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.11865234375,0.0,1891.9901123046875,1895.4371337890625,0.0,2088.98974609375,0.973059058189392,1.0,0.0,3.0,1.0,0.0
17909820,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.925037145614624,0.2664911150932312,0.2398587167263031,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.8389420509338379,0.1998312473297119,0.1898852884769439,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.8739722967147827,0.2267758399248123,0.1589774638414383,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86480712890625,0.8185862898826599,0.1845452487468719,0.175505593419075,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.7561762928962708,0.145170509815216,0.6573923826217651,285.86346435546875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4852294921875,285.8578796386719,1.0,0.3226969540119171,1.0,1.0,0.0,1.0,-1.7062697410583496,1.7062673568725586,2.361912493142881e-06,1.3122137784957886,1.0,1.0,0.0,47.14630126953125,70.0,42058.234375,0.0,420.261962890625,1.0,282.46221923828125,285.000244140625,297.2359924316406,300.0439758300781,293.1499938964844,293.1499938964844,282.45001220703125,35495.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771260142326355,1.0,0.0,0.0,3.968330383300781,3.968357563018799,1.050772993949067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.9482421875,0.0,1912.8963623046875,1895.4371337890625,0.0,2212.03662109375,0.9765106439590454,1.0,0.0,3.0,1.0,0.0
17909880,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.9157214760780334,0.2670068144798279,0.240280345082283,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8320279717445374,0.2000513225793838,0.1901656240224838,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.8662670254707336,0.2270590960979461,0.1592272520065307,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.8116611838340759,0.1847203224897384,0.1757434159517288,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.7494162917137146,0.1451122760772705,0.6574751138687134,285.85302734375,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4797668457031,285.8516540527344,1.0,0.3245716094970703,1.0,1.0,0.0,1.0,-1.707796931266785,1.7077945470809937,2.36597975344921e-06,1.3134137392044067,1.0,1.0,0.0,48.7581787109375,73.0,42116.3671875,0.0,425.8328552246094,1.0,282.45635986328125,284.9933166503906,297.2237854003906,300.0187683105469,293.1499938964844,293.1499938964844,282.1499938964844,35544.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721967101097107,1.0,0.0,0.0,3.971110582351685,3.971137762069702,1.0522458069317508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.5048828125,0.0,1916.919677734375,1895.4371337890625,0.0,2220.3701171875,0.9771719574928284,1.0,0.0,3.0,1.0,0.0
17909940,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.8846632838249207,0.2698326110839844,0.2429564744234085,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8051761984825134,0.2009043991565704,0.1913408041000366,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.8380429744720459,0.2281948924064636,0.1602987796068191,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7835201025009155,0.185358241200447,0.1767125129699707,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.7242037653923035,0.1446333229541778,0.6569879055023193,285.640869140625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4547119140625,285.6393127441406,1.0,0.3328273594379425,1.0,1.0,0.0,1.0,-1.714288353919983,1.714285969734192,2.383318360443809e-06,1.3185158967971802,1.0,1.0,0.0,55.98003768920898,61.0,43305.8828125,0.0,450.7012939453125,1.0,282.15478515625,284.7561340332031,297.2331848144531,300.102294921875,293.1499938964844,293.1499938964844,281.8500061035156,35729.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829223275184631,1.0,0.0,0.0,3.981398582458496,3.9814260005950928,1.0577051625659806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.31982421875,0.0,1931.857177734375,1895.4371337890625,0.0,2316.41748046875,0.9796190857887268,1.0,0.0,3.0,1.0,0.0
17910000,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.8846632838249207,0.2698326110839844,0.2429564744234085,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8051761984825134,0.2009043991565704,0.1913408041000366,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.8380429744720459,0.2281948924064636,0.1602987796068191,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7835201025009155,0.185358241200447,0.1767125129699707,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.7242037653923035,0.1446333229541778,0.6569879055023193,285.640869140625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4547119140625,285.6393127441406,1.0,0.3328273594379425,1.0,1.0,0.0,1.0,-1.714288353919983,1.714285969734192,2.383318360443809e-06,1.3185158967971802,1.0,1.0,0.0,55.98003768920898,61.0,43305.8828125,0.0,450.7012939453125,1.0,282.15478515625,284.7561340332031,297.2331848144531,300.102294921875,293.1499938964844,293.1499938964844,281.8500061035156,35729.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829223275184631,1.0,0.0,0.0,3.981398582458496,3.9814260005950928,1.0577051625659806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.31982421875,0.0,1931.857177734375,1895.4371337890625,0.0,2316.41748046875,0.9796190857887268,1.0,0.0,3.0,1.0,0.0
17910060,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.8814419507980347,0.2727395594120025,0.2456062585115432,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.8001934289932251,0.2014650106430053,0.1919936686754226,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8334919214248657,0.2290074974298477,0.1609609723091125,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.778472363948822,0.1857164949178695,0.1771709024906158,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7184193134307861,0.1439321637153625,0.6543598771095276,285.4288635253906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4316101074219,285.42694091796875,1.0,0.3342507183551788,1.0,1.0,0.0,1.0,-1.716446876525879,1.716444492340088,2.3891041109891376e-06,1.3202149868011477,1.0,1.0,0.0,57.616947174072266,49.0,44387.71875,0.0,456.7769775390625,1.0,281.857177734375,284.5203857421875,297.24517822265625,300.1796569824219,293.1499938964844,293.1499938964844,281.54998779296875,35839.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913336157798767,1.0,0.0,0.0,3.987513303756714,3.987540483474731,1.0609563787511431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.73193359375,0.0,1940.771484375,1895.4371337890625,0.0,2392.46923828125,0.9810733795166016,1.0,0.0,3.0,1.0,0.0
17910120,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.8814419507980347,0.2727395594120025,0.2456062585115432,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.8001934289932251,0.2014650106430053,0.1919936686754226,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8334919214248657,0.2290074974298477,0.1609609723091125,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.778472363948822,0.1857164949178695,0.1771709024906158,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7184193134307861,0.1439321637153625,0.6543598771095276,285.4288635253906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4316101074219,285.42694091796875,1.0,0.3342507183551788,1.0,1.0,0.0,1.0,-1.716446876525879,1.716444492340088,2.3891041109891376e-06,1.3202149868011477,1.0,1.0,0.0,57.616947174072266,49.0,44387.71875,0.0,456.7769775390625,1.0,281.857177734375,284.5203857421875,297.24517822265625,300.1796569824219,293.1499938964844,293.1499938964844,281.54998779296875,35839.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913336157798767,1.0,0.0,0.0,3.987513303756714,3.987540483474731,1.0609563787511431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.73193359375,0.0,1940.771484375,1895.4371337890625,0.0,2392.46923828125,0.9810733795166016,1.0,0.0,3.0,1.0,0.0
17910180,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.8953822255134583,0.2756553292274475,0.24813112616539,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.8103126883506775,0.201834425330162,0.1922837942838668,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8434842824935913,0.2296016365289688,0.1613371074199676,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.7881686091423035,0.1859009116888046,0.177282452583313,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.725050151348114,0.1430945098400116,0.6502628922462463,285.2093505859375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105224609375,285.20709228515625,1.0,0.3311885893344879,1.0,1.0,0.0,1.0,-1.7154948711395264,1.7154924869537354,2.386523874520208e-06,1.3194435834884644,1.0,1.0,0.0,55.00396347045898,37.0,45389.09765625,0.0,448.5722351074219,1.0,281.5572204589844,284.27813720703125,297.2610168457031,300.2575988769531,293.1499938964844,293.1499938964844,281.25,35904.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987287640571594,1.0,0.0,0.0,3.991146087646485,3.991173505783081,1.0628905329213012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.52099609375,0.0,1946.0809326171875,1895.4371337890625,0.0,2459.80810546875,0.9819374084472656,1.0,0.0,3.0,1.0,0.0
17910240,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.8953822255134583,0.2756553292274475,0.24813112616539,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.8103126883506775,0.201834425330162,0.1922837942838668,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8434842824935913,0.2296016365289688,0.1613371074199676,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.7881686091423035,0.1859009116888046,0.177282452583313,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.725050151348114,0.1430945098400116,0.6502628922462463,285.2093505859375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105224609375,285.20709228515625,1.0,0.3311885893344879,1.0,1.0,0.0,1.0,-1.7154948711395264,1.7154924869537354,2.386523874520208e-06,1.3194435834884644,1.0,1.0,0.0,55.00396347045898,37.0,45389.09765625,0.0,448.5722351074219,1.0,281.5572204589844,284.27813720703125,297.2610168457031,300.2575988769531,293.1499938964844,293.1499938964844,281.25,35904.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987287640571594,1.0,0.0,0.0,3.991146087646485,3.991173505783081,1.0628905329213012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.52099609375,0.0,1946.0809326171875,1895.4371337890625,0.0,2459.80810546875,0.9819374084472656,1.0,0.0,3.0,1.0,0.0
17910300,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9080870747566224,0.277099609375,0.2493560463190078,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8196628093719482,0.2019765377044677,0.1923423856496811,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8533692955970764,0.2298489809036255,0.161457747220993,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7978032827377319,0.1859542727470398,0.1772555410861969,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.732214093208313,0.1426488012075424,0.6478686332702637,285.0567321777344,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.40087890625,285.0353088378906,1.0,0.3284076154232025,1.0,1.0,0.0,1.0,-1.7142740488052368,1.7142716646194458,2.383230139457737e-06,1.3184643983840942,1.0,1.0,0.0,52.56563568115234,37.0,46305.5078125,0.0,440.727294921875,1.0,281.2920837402344,284.0823059082031,297.2939758300781,300.405517578125,293.1499938964844,293.1499938964844,281.25,35926.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045336604118347,1.0,0.0,0.0,3.992364883422852,3.992392301559448,1.0635396847646916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.4697265625,0.0,1947.8642578125,1895.4371337890625,0.0,2512.947509765625,0.9822272658348083,1.0,0.0,3.0,1.0,0.0
