time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910360,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9260711073875428,0.2784450352191925,0.250465989112854,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8317100405693054,0.202048510313034,0.1923131048679351,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.866762638092041,0.230008915066719,0.1614998281002044,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8104665875434875,0.1859427392482757,0.1771460771560669,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7420126795768738,0.142153188586235,0.6451599597930908,284.9814453125,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.390869140625,284.97918701171875,1.0,0.3249466121196747,1.0,1.0,0.0,1.0,-1.712239384651184,1.712237000465393,2.37776816902624e-06,1.3168498277664185,1.0,1.0,0.0,49.58486175537109,25.0,46325.59375,0.0,430.8338623046875,1.0,281.25396728515625,284.028564453125,297.2788391113281,300.3352966308594,293.1499938964844,293.1499938964844,280.95001220703125,35943.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055644631385803,1.0,0.0,0.0,3.993301153182984,3.99332857131958,1.064038542608614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.287109375,0.0,1949.23486328125,1895.4371337890625,0.0,2522.40771484375,0.9824499487876892,1.0,0.0,3.0,1.0,0.0
17910420,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9760531783103944,0.2811838984489441,0.2526050806045532,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8691937327384949,0.2021763622760772,0.1921412497758865,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9086028933525084,0.2303127199411392,0.1614920198917389,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8458629250526428,0.1859052330255508,0.1768187135457992,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7738143801689148,0.1411595046520233,0.6393159031867981,284.8370666503906,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.84820556640625,1.0,0.3164431750774383,1.0,1.0,0.0,1.0,-1.7071824073791504,1.7071800231933594,2.364209194638533e-06,1.312822937965393,0.8569666147232056,0.8569666147232056,0.0,42.3077507019043,25.0,46584.10546875,0.0,406.7268981933594,1.0,280.9555969238281,283.90216064453125,297.281982421875,300.3586120605469,293.1499938964844,293.1499938964844,281.25,42896.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103090524673462,1.0,0.0,0.0,3.767017126083374,3.767043352127075,9.46865839068778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2373046875,0.0,1720.5516357421875,1895.4371337890625,0.0,2566.03955078125,0.93623548746109,1.0,0.0,3.0,1.0,0.0
17910480,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9760531783103944,0.2811838984489441,0.2526050806045532,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8691937327384949,0.2021763622760772,0.1921412497758865,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9086028933525084,0.2303127199411392,0.1614920198917389,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8458629250526428,0.1859052330255508,0.1768187135457992,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7738143801689148,0.1411595046520233,0.6393159031867981,284.8370666503906,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.84820556640625,1.0,0.3164431750774383,1.0,1.0,0.0,1.0,-1.7071824073791504,1.7071800231933594,2.364209194638533e-06,1.312822937965393,0.8569666147232056,0.8569666147232056,0.0,42.3077507019043,25.0,46584.10546875,0.0,406.7268981933594,1.0,280.9555969238281,283.90216064453125,297.281982421875,300.3586120605469,293.1499938964844,293.1499938964844,281.25,42896.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103090524673462,1.0,0.0,0.0,3.767017126083374,3.767043352127075,9.46865839068778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2373046875,0.0,1720.5516357421875,1895.4371337890625,0.0,2566.03955078125,0.93623548746109,1.0,0.0,3.0,1.0,0.0
17910540,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.2863551676273346,0.2558624148368835,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8921459317207336,0.2031902968883514,0.1927389204502105,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9361419081687928,0.2317207008600235,0.1621701568365097,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8670704364776611,0.1866913735866546,0.1772180646657943,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.79229736328125,0.140870064496994,0.6365081071853638,285.0464172363281,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714294433594,285.0420837402344,1.0,0.3101651966571808,1.0,1.0,0.0,1.0,-1.6861897706985474,1.686187505722046,2.312080141564365e-06,1.2990988492965698,1.0,1.0,0.0,38.84311294555664,25.0,45830.22265625,0.0,390.2950134277344,1.0,281.2435913085937,284.0867614746094,297.2384033203125,300.1982727050781,293.1499938964844,293.1499938964844,280.95001220703125,33671.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955130338668823,1.0,0.0,0.0,3.864691019058228,3.8647167682647705,9.966043990061737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.771484375,0.0,1766.94970703125,1895.4371337890625,0.0,2430.474853515625,0.9518426656723022,1.0,0.0,3.0,1.0,0.0
17910600,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.2863551676273346,0.2558624148368835,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8921459317207336,0.2031902968883514,0.1927389204502105,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9361419081687928,0.2317207008600235,0.1621701568365097,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8670704364776611,0.1866913735866546,0.1772180646657943,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.79229736328125,0.140870064496994,0.6365081071853638,285.0464172363281,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714294433594,285.0420837402344,1.0,0.3101651966571808,1.0,1.0,0.0,1.0,-1.6861897706985474,1.686187505722046,2.312080141564365e-06,1.2990988492965698,1.0,1.0,0.0,38.84311294555664,25.0,45830.22265625,0.0,390.2950134277344,1.0,281.2435913085937,284.0867614746094,297.2384033203125,300.1982727050781,293.1499938964844,293.1499938964844,280.95001220703125,33671.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955130338668823,1.0,0.0,0.0,3.864691019058228,3.8647167682647705,9.966043990061737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.771484375,0.0,1766.94970703125,1895.4371337890625,0.0,2430.474853515625,0.9518426656723022,1.0,0.0,3.0,1.0,0.0
17910660,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9967905282974244,0.2947264313697815,0.2306505143642425,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9241423010826112,0.2039216607809066,0.1934464275836944,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.969718337059021,0.232652485370636,0.1628764569759369,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8959521055221558,0.1872296929359436,0.1777296960353851,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8168219923973083,0.1405752003192901,0.6348414421081543,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3844909667969,284.8590087890625,1.0,0.3054677546024322,1.0,1.0,0.0,1.0,-1.6797807216644287,1.6797784566879272,2.2917981823411537e-06,1.2911909818649292,0.8600350618362427,0.8600350618362427,0.0,35.30263137817383,43.0,46050.8515625,0.0,371.2640380859375,1.0,280.9564514160156,283.9078063964844,297.3121643066406,300.3512878417969,293.1499938964844,293.1499938964844,281.25,41006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031039237976074,1.0,0.0,0.0,3.721696138381958,3.721721887588501,9.242195346814696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.80859375,0.0,1652.6046142578125,1895.4371337890625,0.0,2499.837646484375,0.9242880940437316,1.0,0.0,3.0,1.0,0.0
17910720,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9967905282974244,0.2947264313697815,0.2306505143642425,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9241423010826112,0.2039216607809066,0.1934464275836944,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.969718337059021,0.232652485370636,0.1628764569759369,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8959521055221558,0.1872296929359436,0.1777296960353851,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8168219923973083,0.1405752003192901,0.6348414421081543,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3844909667969,284.8590087890625,1.0,0.3054677546024322,1.0,1.0,0.0,1.0,-1.6797807216644287,1.6797784566879272,2.2917981823411537e-06,1.2911909818649292,0.8600350618362427,0.8600350618362427,0.0,35.30263137817383,43.0,46050.8515625,0.0,371.2640380859375,1.0,280.9564514160156,283.9078063964844,297.3121643066406,300.3512878417969,293.1499938964844,293.1499938964844,281.25,41006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031039237976074,1.0,0.0,0.0,3.721696138381958,3.721721887588501,9.242195346814696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.80859375,0.0,1652.6046142578125,1895.4371337890625,0.0,2499.837646484375,0.9242880940437316,1.0,0.0,3.0,1.0,0.0
17910780,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9980043172836304,0.3031805753707886,0.2374434471130371,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.917365789413452,0.2051241993904113,0.1944111287593841,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9637812972068788,0.2341902256011963,0.163785770535469,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8899124264717102,0.1882047951221466,0.1784938126802444,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8105762600898743,0.1407441943883896,0.6349279284477234,285.0625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4018859863281,285.0625305175781,1.0,0.3088640868663788,1.0,1.0,0.0,1.0,-1.6911814212799072,1.6911790370941162,2.3213335680338787e-06,1.2998452186584473,1.0,1.0,0.0,36.33058166503906,61.0,45793.48046875,0.0,380.4599609375,1.0,281.2432556152344,284.1014404296875,297.2691345214844,300.20660400390625,293.1499938964844,293.1499938964844,280.95001220703125,33049.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790608823299408,1.0,0.0,0.0,3.8294403553009033,3.829465627670288,9.785069323697826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.73486328125,0.0,1718.9605712890625,1895.4371337890625,0.0,2385.892822265625,0.9433988332748412,1.0,0.0,3.0,1.0,0.0
17910840,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9980043172836304,0.3031805753707886,0.2374434471130371,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.917365789413452,0.2051241993904113,0.1944111287593841,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9637812972068788,0.2341902256011963,0.163785770535469,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8899124264717102,0.1882047951221466,0.1784938126802444,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8105762600898743,0.1407441943883896,0.6349279284477234,285.0625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4018859863281,285.0625305175781,1.0,0.3088640868663788,1.0,1.0,0.0,1.0,-1.6911814212799072,1.6911790370941162,2.3213335680338787e-06,1.2998452186584473,1.0,1.0,0.0,36.33058166503906,61.0,45793.48046875,0.0,380.4599609375,1.0,281.2432556152344,284.1014404296875,297.2691345214844,300.20660400390625,293.1499938964844,293.1499938964844,280.95001220703125,33049.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790608823299408,1.0,0.0,0.0,3.8294403553009033,3.829465627670288,9.785069323697826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.73486328125,0.0,1718.9605712890625,1895.4371337890625,0.0,2385.892822265625,0.9433988332748412,1.0,0.0,3.0,1.0,0.0
17910900,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.3052569627761841,0.2483744770288467,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9051668047904968,0.2056720852851867,0.1950771659612655,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9516538381576538,0.2348540276288986,0.1643868833780288,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8789300918579102,0.188647449016571,0.1790521740913391,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8001779913902283,0.1407963633537292,0.6357720494270325,284.9319763183594,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4002990722656,284.9135131835937,1.0,0.3131650388240814,1.0,1.0,0.0,1.0,-1.707505226135254,1.707502841949463,2.364537294852198e-06,1.3126461505889893,0.9494309425354004,0.9494309425354004,0.0,38.07289123535156,61.0,47007.3046875,0.0,394.60736083984375,1.0,280.9930725097656,283.9238586425781,297.35028076171875,300.4592590332031,293.1499938964844,293.1499938964844,280.95001220703125,34680.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985801696777344,1.0,0.0,0.0,3.853513240814209,3.853538990020752,9.908478659781397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.17919921875,0.0,1761.1671142578125,1895.4371337890625,0.0,2458.45068359375,0.9489970207214355,1.0,0.0,3.0,1.0,0.0
17910960,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.3054272830486297,0.2637571394443512,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8882725834846497,0.2060245275497436,0.1955664157867431,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9321075081825256,0.2352670431137085,0.1648031920194625,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8628318309783936,0.1889094412326812,0.1794512122869491,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.784677267074585,0.1406498551368713,0.6359113454818726,284.90704345703125,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3881530761719,284.9139709472656,1.0,0.3189080655574798,1.0,1.0,0.0,1.0,-1.7277038097381592,1.7277013063430786,2.418721578578697e-06,1.3285205364227295,0.9179874658584596,0.9179874658584596,0.0,40.73867034912109,64.0,47296.2265625,0.0,413.9627685546875,1.0,280.9560852050781,283.9274597167969,297.354736328125,300.44256591796875,293.1499938964844,293.1499938964844,280.6499938964844,37428.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030375838279724,1.0,0.0,0.0,3.798399448394776,3.7984251976013184,9.627079862184471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.69189453125,0.0,1715.745361328125,1895.4371337890625,0.0,2499.229736328125,0.9393431544303894,1.0,0.0,3.0,1.0,0.0
17911020,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.98003888130188,0.3041195273399353,0.2740719616413116,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.855811595916748,0.2064735293388366,0.1962676346302032,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8946952819824219,0.2358071058988571,0.1653898656368255,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8325889110565186,0.1892065554857254,0.1800061613321304,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7547769546508789,0.140085369348526,0.6348968744277954,284.8402709960937,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3568725585937,284.8546142578125,1.0,0.3263441622257232,1.0,1.0,0.0,1.0,-1.74163556098938,1.7416331768035889,2.4570024379499955e-06,1.3398393392562866,0.8164473176002502,0.8164473176002502,0.0,46.35371017456055,64.0,47821.35546875,0.0,438.6180114746094,1.0,280.66131591796875,283.8646545410156,297.3661193847656,300.52880859375,293.1499938964844,293.1499938964844,280.6499938964844,43888.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139854073524475,1.0,0.0,0.0,3.5539321899414062,3.5539567470550537,8.427748525718926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.26416015625,0.0,1486.3638916015625,1895.4371337890625,0.0,2599.9423828125,0.8899899125099182,1.0,0.0,3.0,1.0,0.0
17911080,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9741713404655457,0.3042464852333069,0.2740372717380523,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.850537896156311,0.2065408378839492,0.1963582187891006,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8888634443283081,0.2358928620815277,0.1654650568962097,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8276568651199341,0.1892519146203994,0.1800774782896042,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7499634623527527,0.1400006860494613,0.6346851587295532,284.8638000488281,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3540344238281,284.8762512207031,1.0,0.3271806240081787,1.0,1.0,0.0,1.0,-1.7402076721191406,1.74020516872406,2.4531207145628287e-06,1.3387256860733032,0.8242928385734558,0.8242928385734558,0.0,47.35394287109375,67.0,47797.22265625,0.0,441.0854187011719,1.0,280.6573791503906,283.8852844238281,297.3559265136719,300.5061950683594,293.1499938964844,293.1499938964844,280.95001220703125,42953.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139145970344543,1.0,0.0,0.0,3.530904769897461,3.53092885017395,8.318888262692781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.69921875,0.0,1454.989501953125,1895.4371337890625,0.0,2599.2880859375,0.8851738572120667,1.0,0.0,3.0,1.0,0.0
17911140,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9452504515647888,0.3075475692749023,0.2763445675373077,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8268385529518127,0.2075985074043274,0.1974208652973175,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8624007701873779,0.2372147440910339,0.1664091646671295,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8039820194244385,0.1900939047336578,0.1809471398591995,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7276971340179443,0.1397048234939575,0.6337850093841553,285.03839111328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475646972656,285.0352478027344,1.0,0.3338862955570221,1.0,1.0,0.0,1.0,-1.7462366819381714,1.7462341785430908,2.469396122251055e-06,1.343317985534668,0.9681472778320312,0.9681472778320312,0.0,53.1298942565918,70.0,47623.78125,0.0,461.6555786132813,1.0,280.9418029785156,284.0258483886719,297.2970886230469,300.355712890625,293.1499938964844,293.1499938964844,280.6499938964844,32446.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038874864578247,1.0,0.0,0.0,3.693647146224976,3.6936709880828857,9.10340986592928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.70703125,0.0,1555.369873046875,1895.4371337890625,0.0,2507.02099609375,0.9124216437339784,1.0,0.0,3.0,1.0,0.0
17911200,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9452504515647888,0.3075475692749023,0.2763445675373077,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8268385529518127,0.2075985074043274,0.1974208652973175,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8624007701873779,0.2372147440910339,0.1664091646671295,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8039820194244385,0.1900939047336578,0.1809471398591995,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7276971340179443,0.1397048234939575,0.6337850093841553,285.03839111328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475646972656,285.0352478027344,1.0,0.3338862955570221,1.0,1.0,0.0,1.0,-1.7462366819381714,1.7462341785430908,2.469396122251055e-06,1.343317985534668,0.9681472778320312,0.9681472778320312,0.0,53.1298942565918,70.0,47623.78125,0.0,461.6555786132813,1.0,280.9418029785156,284.0258483886719,297.2970886230469,300.355712890625,293.1499938964844,293.1499938964844,280.6499938964844,32446.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038874864578247,1.0,0.0,0.0,3.693647146224976,3.6936709880828857,9.10340986592928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.70703125,0.0,1555.369873046875,1895.4371337890625,0.0,2507.02099609375,0.9124216437339784,1.0,0.0,3.0,1.0,0.0
17911260,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.932343602180481,0.3094876110553741,0.2783997058868408,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8165736794471741,0.2080221623182296,0.1980828791856765,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8512230515480042,0.2376964092254638,0.1669757962226867,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7929579615592957,0.1904094368219375,0.1814945936203003,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7178286910057068,0.1394309103488922,0.6335335373878479,284.8685302734375,284.95001220703125,297.3435363769531,294.3238525390625,297.3409118652344,297.3435363769531,284.8603210449219,1.0,0.3375075459480285,1.0,1.0,0.0,1.0,-1.7505375146865845,1.750535011291504,2.4812047740851995e-06,1.3467183113098145,0.8591759204864502,0.8591759204864502,0.0,56.17253875732422,70.0,48373.97265625,0.0,473.3630981445313,1.0,280.680908203125,283.83544921875,297.3682861328125,300.574462890625,293.1499938964844,293.1499938964844,280.6499938964844,37573.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127911686897278,1.0,0.0,0.0,3.668376922607422,3.668401479721069,8.979273502518481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.20654296875,0.0,1565.5433349609375,1895.4371337890625,0.0,2588.920166015625,0.9081324934959412,1.0,0.0,3.0,1.0,0.0
17911320,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9240633249282836,0.3106418550014496,0.2794970870018005,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8098704218864441,0.2081828117370605,0.1983391493558883,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8442574143409729,0.2378708124160766,0.1671758443117141,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7859829068183899,0.1905080378055572,0.1816907525062561,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7112765908241272,0.1391703337430954,0.6328333020210266,284.8818664550781,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3397216796875,284.890625,1.0,0.3396608829498291,1.0,1.0,0.0,1.0,-1.7517987489700315,1.7517962455749512,2.4846694941516034e-06,1.3477115631103516,0.846619725227356,0.846619725227356,0.0,58.16059494018555,58.0,48165.0625,0.0,480.0748596191406,1.0,280.65728759765625,283.8755187988281,297.3545837402344,300.5185241699219,293.1499938964844,293.1499938964844,280.95001220703125,40008.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144501447677612,1.0,0.0,0.0,3.5695064067840576,3.569530248641968,8.501775141667167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.39794921875,0.0,1474.7757568359375,1895.4371337890625,0.0,2604.233642578125,0.890349805355072,1.0,0.0,3.0,1.0,0.0
17911380,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9301879405975342,0.31485116481781,0.2829203009605407,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8121196627616882,0.2091470062732696,0.1990745365619659,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8465982675552368,0.2390407025814056,0.1678298264741897,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.78810054063797,0.1912726461887359,0.1822491884231567,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.711754322052002,0.138926088809967,0.6310673952102661,285.0513916015625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396911621094,285.0470275878906,1.0,0.3394695520401001,1.0,1.0,0.0,1.0,-1.7561252117156982,1.7561227083206177,2.4965022475953447e-06,1.3510608673095703,0.9953241348266602,0.9953241348266602,0.0,57.89786529541016,46.0,47935.15234375,0.0,481.9980773925781,1.0,280.9427795410156,284.0149841308594,297.3016052246094,300.3799743652344,293.1499938964844,293.1499938964844,280.6499938964844,31831.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805601179599762,1.0,0.0,0.0,3.734156608581543,3.734180688858032,9.304185368819162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.841796875,0.0,1596.9210205078125,1895.4371337890625,0.0,2522.744873046875,0.921175479888916,1.0,0.0,3.0,1.0,0.0
17911440,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9301879405975342,0.31485116481781,0.2829203009605407,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8121196627616882,0.2091470062732696,0.1990745365619659,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8465982675552368,0.2390407025814056,0.1678298264741897,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.78810054063797,0.1912726461887359,0.1822491884231567,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.711754322052002,0.138926088809967,0.6310673952102661,285.0513916015625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396911621094,285.0470275878906,1.0,0.3394695520401001,1.0,1.0,0.0,1.0,-1.7561252117156982,1.7561227083206177,2.4965022475953447e-06,1.3510608673095703,0.9953241348266602,0.9953241348266602,0.0,57.89786529541016,46.0,47935.15234375,0.0,481.9980773925781,1.0,280.9427795410156,284.0149841308594,297.3016052246094,300.3799743652344,293.1499938964844,293.1499938964844,280.6499938964844,31831.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805601179599762,1.0,0.0,0.0,3.734156608581543,3.734180688858032,9.304185368819162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.841796875,0.0,1596.9210205078125,1895.4371337890625,0.0,2522.744873046875,0.921175479888916,1.0,0.0,3.0,1.0,0.0
17911500,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9412868618965148,0.3166205286979675,0.2846813201904297,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8189968466758728,0.2095078974962234,0.1994591504335403,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8538755774497986,0.2394415438175201,0.1681723743677139,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7951991558074951,0.1915485858917236,0.1825430989265442,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7172173857688904,0.1387536525726318,0.6302973628044128,284.89239501953125,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3380432128906,284.87310791015625,1.0,0.3379170000553131,1.0,1.0,0.0,1.0,-1.7585434913635254,1.7585409879684448,2.5031895347638056e-06,1.3529788255691528,0.9011066555976868,0.9011066555976868,0.0,56.17435836791992,46.0,48784.82421875,0.0,478.3551940917969,1.0,280.6954650878906,283.8197021484375,297.3682556152344,300.6075439453125,293.1499938964844,293.1499938964844,280.6499938964844,35163.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813713550567627,1.0,0.0,0.0,3.750204801559448,3.750229597091675,9.384329473505204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.3466796875,0.0,1641.107421875,1895.4371337890625,0.0,2597.432373046875,0.925112247467041,1.0,0.0,3.0,1.0,0.0
17911560,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9537193179130554,0.3180665671825409,0.2859793603420257,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.827057421207428,0.2096734344959259,0.199598029255867,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8627030849456787,0.2396000772714615,0.1682790070772171,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8037179708480835,0.1916443407535553,0.1826113909482956,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7236241102218628,0.1384359151124954,0.6287243366241455,284.8600769042969,284.95001220703125,297.53857421875,294.3222351074219,297.5170288085937,297.3336181640625,284.8569030761719,1.0,0.3354955911636352,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-1.758589744567871,1.574108600616455,0.1844811737537384,1.16934335231781,0.8508059978485107,0.8508059978485107,0.0,53.993194580078125,34.0,47358.84375,0.0,471.5534362792969,1.0,280.656982421875,283.78924560546875,297.35406494140625,300.52838134765625,293.1499938964844,293.1499938964844,280.95001220703125,39836.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167088031768799,1.0,0.0,0.0,3.6304142475128174,3.6304385662078857,8.794388577371137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.54248046875,0.0,1540.0391845703125,1895.4371337890625,0.0,2625.10595703125,0.90318500995636,1.0,0.0,3.0,1.0,0.0
17911620,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.98769611120224,0.3213440477848053,0.2886709570884704,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8538833260536194,0.210109606385231,0.1997791826725006,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.8927393555641174,0.2400800287723541,0.168441891670227,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.8299860954284668,0.1919329017400741,0.1826518774032592,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.7450984716415405,0.1378609538078308,0.625040590763092,284.7507629394531,284.95001220703125,297.6188049316406,294.3191223144531,297.4298400878906,297.328125,284.73052978515625,1.0,0.3287006020545959,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-1.757855772972107,0.5840544700622559,1.173801302909851,0.1816627830266952,0.7107819318771362,0.7107819318771362,0.0,47.706031799316406,25.0,36541.94140625,0.0,451.97662353515625,1.0,280.9414978027344,283.5933532714844,297.1766662597656,299.8246765136719,293.1499938964844,293.1499938964844,281.25,48602.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787277340888977,1.0,0.0,0.0,3.3049092292785645,3.3049323558807373,7.288066967703344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.45703125,0.0,1267.4422607421875,1895.4371337890625,0.0,2355.71875,0.8341573476791382,1.0,0.0,3.0,1.0,0.0
17911680,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.98769611120224,0.3213440477848053,0.2886709570884704,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8538833260536194,0.210109606385231,0.1997791826725006,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.8927393555641174,0.2400800287723541,0.168441891670227,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.8299860954284668,0.1919329017400741,0.1826518774032592,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.7450984716415405,0.1378609538078308,0.625040590763092,284.7507629394531,284.95001220703125,297.6188049316406,294.3191223144531,297.4298400878906,297.328125,284.73052978515625,1.0,0.3287006020545959,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-1.757855772972107,0.5840544700622559,1.173801302909851,0.1816627830266952,0.7107819318771362,0.7107819318771362,0.0,47.706031799316406,25.0,36541.94140625,0.0,451.97662353515625,1.0,280.9414978027344,283.5933532714844,297.1766662597656,299.8246765136719,293.1499938964844,293.1499938964844,281.25,48602.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787277340888977,1.0,0.0,0.0,3.3049092292785645,3.3049323558807373,7.288066967703344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.45703125,0.0,1267.4422607421875,1895.4371337890625,0.0,2355.71875,0.8341573476791382,1.0,0.0,3.0,1.0,0.0
17911740,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9938309192657472,0.3291366398334503,0.2936848104000091,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8561262488365173,0.2104303985834121,0.2001409530639648,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8952144980430603,0.2404750287532806,0.1687489151954651,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8319109082221985,0.1920929551124572,0.1828727573156356,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7455893158912659,0.1373874545097351,0.6224465370178223,284.9071044921875,284.95001220703125,297.6982421875,294.31475830078125,297.4243469238281,297.3448791503906,284.9188232421875,1.0,0.3191830515861511,0.0,0.0,1.0,1.0,-1.6995214223861694,7.657836249563843e-06,1.6995137929916382,-0.3791054189205169,0.735649824142456,0.735649824142456,0.0,46.310035705566406,25.0,31508.513671875,0.0,429.3363952636719,1.0,281.2339782714844,283.8259582519531,296.99609375,299.1216735839844,293.1499938964844,293.1499938964844,281.54998779296875,41590.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160430550575256,1.0,0.0,0.0,2.917091131210327,2.917109727859497,5.677972580997448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.20166015625,0.0,893.8394165039062,1895.4371337890625,0.0,1739.588623046875,0.7494739294052124,1.0,0.0,3.0,1.0,0.0
17911800,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9938309192657472,0.3291366398334503,0.2936848104000091,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8561262488365173,0.2104303985834121,0.2001409530639648,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8952144980430603,0.2404750287532806,0.1687489151954651,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8319109082221985,0.1920929551124572,0.1828727573156356,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7455893158912659,0.1373874545097351,0.6224465370178223,284.9071044921875,284.95001220703125,297.6982421875,294.31475830078125,297.4243469238281,297.3448791503906,284.9188232421875,1.0,0.3191830515861511,0.0,0.0,1.0,1.0,-1.6995214223861694,7.657836249563843e-06,1.6995137929916382,-0.3791054189205169,0.735649824142456,0.735649824142456,0.0,46.310035705566406,25.0,31508.513671875,0.0,429.3363952636719,1.0,281.2339782714844,283.8259582519531,296.99609375,299.1216735839844,293.1499938964844,293.1499938964844,281.54998779296875,41590.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160430550575256,1.0,0.0,0.0,2.917091131210327,2.917109727859497,5.677972580997448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.20166015625,0.0,893.8394165039062,1895.4371337890625,0.0,1739.588623046875,0.7494739294052124,1.0,0.0,3.0,1.0,0.0
17911860,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9978700280189514,0.3356666564941406,0.2365966141223907,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9289181232452391,0.2112614512443542,0.2001787722110748,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.974191427230835,0.2418494522571563,0.1687390357255935,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8981592655181885,0.1928028464317321,0.1828021854162216,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8051608800888062,0.1375390738248825,0.620473325252533,285.0303955078125,284.95001220703125,297.7459716796875,294.31158447265625,297.4523010253906,297.3641662597656,285.02655029296875,1.0,0.3165713548660278,0.1509016901254654,0.1509016901254654,1.0,1.0,-1.7466459274291992,0.0765949040651321,1.6700509786605835,-0.3288686275482178,0.8269748091697693,0.8269748091697693,0.0,36.88204956054688,25.0,31319.19140625,0.0,400.3880920410156,1.0,281.494873046875,283.9419860839844,297.0170593261719,299.0073547363281,293.1499938964844,293.1499938964844,281.54998779296875,32013.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803396344184875,1.0,0.0,0.0,3.033832311630249,3.0338501930236816,6.141528388070583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.50537109375,0.0,924.8263549804688,1895.4371337890625,0.0,1459.1866455078125,0.767780601978302,1.0,0.0,3.0,1.0,0.0
17911920,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.340464174747467,0.2792040705680847,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8793800473213196,0.2120135277509689,0.2009905129671096,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9219945669174194,0.2420061379671096,0.1696192175149917,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8530551791191101,0.1931477785110473,0.1834568083286285,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7640513777732849,0.137582466006279,0.6220775842666626,285.0052185058594,284.95001220703125,297.7767944335937,294.309326171875,297.47271728515625,297.3832702636719,285.005126953125,1.0,0.3124577105045318,0.24898661673069,0.24898661673069,1.0,1.0,-1.6794430017471311,0.1781379133462906,1.5013049840927124,-0.2003878653049469,0.8289222717285156,0.8289222717285156,0.0,42.03388214111328,25.0,30827.72265625,0.0,405.70123291015625,1.0,281.5338134765625,283.9174499511719,297.0926513671875,299.1054077148437,293.1499938964844,293.1499938964844,281.8500061035156,32028.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678715348243713,1.0,0.0,0.0,3.11459755897522,3.1146159172058105,6.472874360952119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.14501953125,0.0,989.73974609375,1895.4371337890625,0.0,1367.0169677734375,0.7822806239128113,1.0,0.0,3.0,1.0,0.0
17911980,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9975963830947876,0.3524926602840423,0.2349581569433212,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9343732595443726,0.2131592780351638,0.2020394504070282,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9786952137947084,0.2434660941362381,0.170295238494873,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.902352213859558,0.1942718029022216,0.1842231899499893,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8077084422111511,0.1380636096000671,0.6226557493209839,285.117919921875,284.95001220703125,297.8544311523437,294.3029479980469,297.5606384277344,297.4208068847656,285.1249084472656,1.0,0.3080529272556305,0.49797323346138,0.49797323346138,1.0,1.0,-1.6973369121551514,0.5587416887283325,1.1385952234268188,0.1689587831497192,0.987183690071106,0.987183690071106,0.0,35.86966323852539,43.0,31900.41796875,0.0,381.4503479003906,1.0,281.83746337890625,284.0574035644531,297.2196960449219,299.2345886230469,293.1499938964844,293.1499938964844,281.54998779296875,27590.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487066745758057,1.0,0.0,0.0,3.4222753047943115,3.4222958087921143,7.814896321178821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.7734375,0.0,1235.2713623046875,1895.4371337890625,0.0,1231.8765869140625,0.8478909730911255,1.0,0.0,3.0,1.0,0.0
17912040,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9975963830947876,0.3524926602840423,0.2349581569433212,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9343732595443726,0.2131592780351638,0.2020394504070282,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9786952137947084,0.2434660941362381,0.170295238494873,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.902352213859558,0.1942718029022216,0.1842231899499893,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8077084422111511,0.1380636096000671,0.6226557493209839,285.117919921875,284.95001220703125,297.8544311523437,294.3029479980469,297.5606384277344,297.4208068847656,285.1249084472656,1.0,0.3080529272556305,0.49797323346138,0.49797323346138,1.0,1.0,-1.6973369121551514,0.5587416887283325,1.1385952234268188,0.1689587831497192,0.987183690071106,0.987183690071106,0.0,35.86966323852539,43.0,31900.41796875,0.0,381.4503479003906,1.0,281.83746337890625,284.0574035644531,297.2196960449219,299.2345886230469,293.1499938964844,293.1499938964844,281.54998779296875,27590.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487066745758057,1.0,0.0,0.0,3.4222753047943115,3.4222958087921143,7.814896321178821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.7734375,0.0,1235.2713623046875,1895.4371337890625,0.0,1231.8765869140625,0.8478909730911255,1.0,0.0,3.0,1.0,0.0
17912100,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9974736571311952,0.3583754301071167,0.2342561781406402,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9362132549285888,0.2136607021093368,0.2025662511587143,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9802325963974,0.2440482378005981,0.1707668453454971,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9039621353149414,0.1947331875562667,0.1847169548273086,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8088505864143372,0.1382792443037033,0.6237486600875854,285.0306701660156,284.95001220703125,297.89288330078125,294.2994689941406,297.6192626953125,297.4400329589844,285.0134582519531,1.0,0.3087417781352997,0.622466504573822,0.622466504573822,1.0,1.0,-1.699581265449524,0.6796482801437378,1.019932985305786,0.2890194058418274,0.9750920534133912,0.9750920534133912,0.0,35.84644317626953,43.0,34239.1796875,0.0,382.4085693359375,1.0,281.6018981933594,283.9234313964844,297.3798217773437,299.631103515625,293.1499938964844,293.1499938964844,281.54998779296875,28905.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651639938354492,1.0,0.0,0.0,3.554630279541016,3.554651975631714,8.431059654867568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.423828125,0.0,1377.9345703125,1895.4371337890625,0.0,1347.4326171875,0.8779305815696716,1.0,0.0,3.0,1.0,0.0
17912160,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9984198808670044,0.3626103103160858,0.2402833700180053,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9291539788246156,0.2139610797166824,0.2029625028371811,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.974390149116516,0.2443529069423675,0.171085387468338,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8979149460792542,0.1949943304061889,0.1850769519805908,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8033081293106079,0.1383333057165146,0.6244718432426453,284.9584350585937,284.95001220703125,297.9310607910156,294.2958068847656,297.6321105957031,297.4496154785156,284.9507141113281,1.0,0.3112648427486419,0.5609979033470154,0.5609979033470154,1.0,1.0,-1.708967685699463,0.6457400321960449,1.0632277727127075,0.2531244158744812,0.9401311874389648,0.9401311874389648,0.0,36.76503753662109,61.0,34409.92578125,0.0,390.3700256347656,1.0,281.5581359863281,283.8448791503906,297.43267822265625,299.7327880859375,293.1499938964844,293.1499938964844,281.25,31849.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825289726257324,1.0,0.0,0.0,3.6106746196746826,3.610697507858277,8.699013278601342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.462890625,0.0,1459.137451171875,1895.4371337890625,0.0,1475.697265625,0.8927880525588989,1.0,0.0,3.0,1.0,0.0
