time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912220,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9990000128746032,0.3655051290988922,0.265997439622879,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8976733088493347,0.2140990495681762,0.203356921672821,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9430679678916932,0.2443831264972686,0.1713222563266754,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.8698377013206482,0.1950622200965881,0.1854050159454345,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7774311304092407,0.1379172652959823,0.6240664720535278,284.7968139648437,284.95001220703125,298.00360107421875,294.288330078125,297.60516357421875,297.4358215332031,284.8104248046875,1.0,0.3205403685569763,0.4429781436920166,0.4429781436920166,1.0,1.0,-1.740497589111328,0.5146126747131348,1.2258849143981934,0.1154557764530181,0.757463812828064,0.757463812828064,0.0,41.04332733154297,61.0,33458.7734375,0.0,421.29205322265625,1.0,281.26092529296875,283.6981811523437,297.3909606933594,299.72509765625,293.1499938964844,293.1499938964844,281.25,46346.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078961730003357,1.0,0.0,0.0,3.265481948852539,3.2655043601989746,7.115212383723701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.6748046875,0.0,1215.229248046875,1895.4371337890625,0.0,1673.616943359375,0.8289973735809326,1.0,0.0,3.0,1.0,0.0
17912280,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9990000128746032,0.3655060529708862,0.2673681974411011,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.8961104154586792,0.2141087502241134,0.2033675462007522,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.9412426352500916,0.2443908303976059,0.17132668197155,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8683574199676514,0.1950679570436477,0.1854128241539001,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7760519981384277,0.1378940194845199,0.6240003705024719,284.80438232421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6026916503906,297.4344787597656,284.8175354003906,1.0,0.3210351467132568,0.4380606710910797,0.4380606710910797,1.0,1.0,-1.7420910596847534,0.5076806545257568,1.234410524368286,0.1081935688853263,0.7584927082061768,0.7584927082061768,0.0,41.29257583618164,79.0,33393.6328125,0.0,422.9823913574219,1.0,281.2596130371094,283.7044677734375,297.38299560546875,299.7104797363281,293.1499938964844,293.1499938964844,281.54998779296875,46140.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079243063926697,1.0,0.0,0.0,3.251134395599365,3.2511565685272217,7.052825594655587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.39453125,0.0,1200.62109375,1895.4371337890625,0.0,1673.8427734375,0.8261705636978149,1.0,0.0,3.0,1.0,0.0
17912340,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.363543301820755,0.3063654601573944,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.856958270072937,0.2148497849702835,0.2041441798210144,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.895764172077179,0.2452099025249481,0.1719204634428024,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8320397734642029,0.1956628412008285,0.1860699206590652,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7419202327728271,0.1374799609184265,0.6231735944747925,284.9707336425781,284.95001220703125,298.0810546875,294.27978515625,297.5481262207031,297.3905639648437,284.9729309082031,1.0,0.33580282330513,0.315123438835144,0.315123438835144,1.0,1.0,-1.7903469800949097,0.3172135949134826,1.4731333255767822,-0.0923185646533966,0.8508327007293701,0.8508327007293701,0.0,48.95208358764648,82.0,32153.236328125,0.0,475.89013671875,1.0,281.5391540527344,283.83868408203125,297.2104797363281,299.3581848144531,293.1499938964844,293.1499938964844,281.8500061035156,34542.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881715655326843,1.0,0.0,0.0,3.3364458084106445,3.336466789245605,7.427821628880338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.251953125,0.0,1201.5340576171875,1895.4371337890625,0.0,1518.68505859375,0.8342006206512451,1.0,0.0,3.0,1.0,0.0
17912400,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.363543301820755,0.3063654601573944,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.856958270072937,0.2148497849702835,0.2041441798210144,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.895764172077179,0.2452099025249481,0.1719204634428024,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8320397734642029,0.1956628412008285,0.1860699206590652,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7419202327728271,0.1374799609184265,0.6231735944747925,284.9707336425781,284.95001220703125,298.0810546875,294.27978515625,297.5481262207031,297.3905639648437,284.9729309082031,1.0,0.33580282330513,0.315123438835144,0.315123438835144,1.0,1.0,-1.7903469800949097,0.3172135949134826,1.4731333255767822,-0.0923185646533966,0.8508327007293701,0.8508327007293701,0.0,48.95208358764648,82.0,32153.236328125,0.0,475.89013671875,1.0,281.5391540527344,283.83868408203125,297.2104797363281,299.3581848144531,293.1499938964844,293.1499938964844,281.8500061035156,34542.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881715655326843,1.0,0.0,0.0,3.3364458084106445,3.336466789245605,7.427821628880338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.251953125,0.0,1201.5340576171875,1895.4371337890625,0.0,1518.68505859375,0.8342006206512451,1.0,0.0,3.0,1.0,0.0
17912460,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.98272705078125,0.3601016104221344,0.3247476816177368,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8252829909324646,0.2159108072519302,0.2053987234830856,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.860318660736084,0.2463718503713607,0.1729165315628051,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.8007138967514038,0.1965481340885162,0.1871643960475921,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.7132660746574402,0.1370439678430557,0.6227217316627502,285.1285705566406,284.95001220703125,298.1543273925781,294.271240234375,297.5567626953125,297.34149169921875,285.1306457519531,1.0,0.3477872312068939,0.4155886471271515,0.4155886471271515,1.0,1.0,-1.820237398147583,0.4876264333724975,1.3326109647750854,0.0714724659919738,1.0,1.0,0.0,57.55080032348633,85.0,32553.525390625,0.0,520.0343627929688,1.0,281.8399658203125,283.99468994140625,297.2069091796875,299.3129272460937,293.1499938964844,293.1499938964844,281.54998779296875,29266.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704519391059875,1.0,0.0,0.0,3.604144334793091,3.6041667461395264,8.667575457366183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.8408203125,0.0,1432.99658203125,1895.4371337890625,0.0,1385.8272705078125,0.8896065950393677,1.0,0.0,3.0,1.0,0.0
17912520,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.98272705078125,0.3601016104221344,0.3247476816177368,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8252829909324646,0.2159108072519302,0.2053987234830856,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.860318660736084,0.2463718503713607,0.1729165315628051,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.8007138967514038,0.1965481340885162,0.1871643960475921,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.7132660746574402,0.1370439678430557,0.6227217316627502,285.1285705566406,284.95001220703125,298.1543273925781,294.271240234375,297.5567626953125,297.34149169921875,285.1306457519531,1.0,0.3477872312068939,0.4155886471271515,0.4155886471271515,1.0,1.0,-1.820237398147583,0.4876264333724975,1.3326109647750854,0.0714724659919738,1.0,1.0,0.0,57.55080032348633,85.0,32553.525390625,0.0,520.0343627929688,1.0,281.8399658203125,283.99468994140625,297.2069091796875,299.3129272460937,293.1499938964844,293.1499938964844,281.54998779296875,29266.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704519391059875,1.0,0.0,0.0,3.604144334793091,3.6041667461395264,8.667575457366183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.8408203125,0.0,1432.99658203125,1895.4371337890625,0.0,1385.8272705078125,0.8896065950393677,1.0,0.0,3.0,1.0,0.0
17912580,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9451627731323242,0.3609698712825775,0.3251289129257202,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7954662442207336,0.2163928151130676,0.2064307183027267,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.829891562461853,0.2467404305934906,0.1736462861299514,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7705727815628052,0.1969004720449447,0.1880581676959991,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6839302182197571,0.1362375766038894,0.6214388012886047,284.9566955566406,284.95001220703125,298.226318359375,294.2625427246094,297.6356506347656,297.3205261230469,284.95709228515625,1.0,0.3563904762268066,0.5160538554191589,0.5160538554191589,1.0,1.0,-1.8180351257324217,0.6363335251808167,1.18170166015625,0.2208748757839203,0.9584446549415588,0.9584446549415588,0.0,66.9626693725586,73.0,35043.06640625,0.0,548.612060546875,1.0,281.5570068359375,283.8055725097656,297.3545227050781,299.6787414550781,293.1499938964844,293.1499938964844,281.25,33176.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939659714698792,1.0,0.0,0.0,3.7250940799713135,3.725118398666382,9.259078979084734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.94580078125,0.0,1596.772216796875,1895.4371337890625,0.0,1563.4630126953125,0.9197729229927064,1.0,0.0,3.0,1.0,0.0
17912640,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9451627731323242,0.3609698712825775,0.3251289129257202,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7954662442207336,0.2163928151130676,0.2064307183027267,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.829891562461853,0.2467404305934906,0.1736462861299514,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7705727815628052,0.1969004720449447,0.1880581676959991,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6839302182197571,0.1362375766038894,0.6214388012886047,284.9566955566406,284.95001220703125,298.226318359375,294.2625427246094,297.6356506347656,297.3205261230469,284.95709228515625,1.0,0.3563904762268066,0.5160538554191589,0.5160538554191589,1.0,1.0,-1.8180351257324217,0.6363335251808167,1.18170166015625,0.2208748757839203,0.9584446549415588,0.9584446549415588,0.0,66.9626693725586,73.0,35043.06640625,0.0,548.612060546875,1.0,281.5570068359375,283.8055725097656,297.3545227050781,299.6787414550781,293.1499938964844,293.1499938964844,281.25,33176.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939659714698792,1.0,0.0,0.0,3.7250940799713135,3.725118398666382,9.259078979084734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.94580078125,0.0,1596.772216796875,1895.4371337890625,0.0,1563.4630126953125,0.9197729229927064,1.0,0.0,3.0,1.0,0.0
17912700,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9382270574569702,0.361853152513504,0.3259316980838775,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.789754331111908,0.2164236456155777,0.2066014260053634,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8243764638900757,0.2466678172349929,0.1737091839313507,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7651275396347046,0.1968811452388763,0.1881774067878723,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.6779555082321167,0.1357220411300659,0.6196612119674683,284.835205078125,284.95001220703125,298.2618408203125,294.2582397460937,297.6724853515625,297.3135986328125,284.8215026855469,1.0,0.3578140139579773,0.5662864446640015,0.5662864446640015,1.0,1.0,-1.817290425300598,0.6907112002372742,1.1265791654586792,0.2753458321094513,0.8636841177940369,0.8636841177940369,0.0,68.9680404663086,73.0,36326.44140625,0.0,554.1983642578125,1.0,281.29803466796875,283.6551513671875,297.3995361328125,299.8825378417969,293.1499938964844,293.1499938964844,281.25,37212.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108008861541748,1.0,0.0,0.0,3.7000887393951416,3.700113534927368,9.13518988454598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.60693359375,0.0,1598.8082275390625,1895.4371337890625,0.0,1697.01220703125,0.914928674697876,1.0,0.0,3.0,1.0,0.0
17912760,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9371063113212584,0.3628252148628235,0.3267268240451813,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7882429957389832,0.2163821160793304,0.2065925300121307,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8228276371955872,0.2465174794197082,0.1736228018999099,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.7636489868164062,0.196793183684349,0.1881250739097595,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.6757063865661621,0.1351674795150756,0.6172855496406555,284.8298034667969,284.95001220703125,298.2970275878906,294.2539367675781,297.669677734375,297.3071594238281,284.834716796875,1.0,0.3578662872314453,0.5341554284095764,0.5341554284095764,1.0,1.0,-1.8152155876159668,0.6624163389205933,1.152799367904663,0.2475362420082092,0.817188024520874,0.817188024520874,0.0,69.4425048828125,61.0,35804.7265625,0.0,554.3102416992188,1.0,281.2575988769531,283.6780700683594,297.3571472167969,299.7974853515625,293.1499938964844,293.1499938964844,281.54998779296875,42161.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197182774543762,1.0,0.0,0.0,3.528925657272339,3.528949499130249,8.30956537356542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.810546875,0.0,1447.1649169921875,1895.4371337890625,0.0,1769.703857421875,0.8825954794883728,1.0,0.0,3.0,1.0,0.0
17912820,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9506142735481262,0.3664499521255493,0.329446792602539,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.796644389629364,0.2169819176197052,0.2068527787923813,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.830653190612793,0.2470989972352981,0.1737648546695709,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7714393734931946,0.1972429305315017,0.1882593780755996,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6813080310821533,0.1345769166946411,0.6133725643157959,284.9836120605469,284.95001220703125,298.3663635253906,294.2455444335937,297.6475830078125,297.3070678710937,284.97857666015625,1.0,0.3549169301986694,0.4698933959007263,0.4698933959007263,1.0,1.0,-1.814422965049744,0.5799047350883484,1.23451828956604,0.1652275770902633,0.9134228825569152,0.9134228825569152,0.0,66.66641235351562,49.0,34287.26953125,0.0,545.3704223632812,1.0,281.5419311523437,283.8188781738281,297.21112060546875,299.5015869140625,293.1499938964844,293.1499938964844,281.25,33891.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707868218421936,1.0,0.0,0.0,3.6052651405334473,3.60528826713562,8.67296762407932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.28857421875,0.0,1468.384765625,1895.4371337890625,0.0,1673.392333984375,0.8934820890426636,1.0,0.0,3.0,1.0,0.0
17912880,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9506142735481262,0.3664499521255493,0.329446792602539,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.796644389629364,0.2169819176197052,0.2068527787923813,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.830653190612793,0.2470989972352981,0.1737648546695709,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7714393734931946,0.1972429305315017,0.1882593780755996,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6813080310821533,0.1345769166946411,0.6133725643157959,284.9836120605469,284.95001220703125,298.3663635253906,294.2455444335937,297.6475830078125,297.3070678710937,284.97857666015625,1.0,0.3549169301986694,0.4698933959007263,0.4698933959007263,1.0,1.0,-1.814422965049744,0.5799047350883484,1.23451828956604,0.1652275770902633,0.9134228825569152,0.9134228825569152,0.0,66.66641235351562,49.0,34287.26953125,0.0,545.3704223632812,1.0,281.5419311523437,283.8188781738281,297.21112060546875,299.5015869140625,293.1499938964844,293.1499938964844,281.25,33891.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707868218421936,1.0,0.0,0.0,3.6052651405334473,3.60528826713562,8.67296762407932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.28857421875,0.0,1468.384765625,1895.4371337890625,0.0,1673.392333984375,0.8934820890426636,1.0,0.0,3.0,1.0,0.0
17912940,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.975467085838318,0.3691516816616058,0.3319414854049682,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8153403997421265,0.2172876149415969,0.207048550248146,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8488090634346008,0.2472342401742935,0.1738258898258209,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7896890044212341,0.1974315047264099,0.188332661986351,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.6965336203575134,0.1338928639888763,0.609593391418457,284.83551025390625,284.95001220703125,298.4342346191406,294.237548828125,297.6024780273437,297.3020324707031,284.845703125,1.0,0.3490467071533203,0.4056313633918762,0.4056313633918762,1.0,1.0,-1.8132803440094,0.4772534072399139,1.3360270261764526,0.0629698187112808,0.7587043046951294,0.7587043046951294,0.0,60.89316177368164,37.0,33162.1796875,0.0,527.0031127929688,1.0,281.25860595703125,283.69305419921875,297.230224609375,299.51776123046875,293.1499938964844,293.1499938964844,281.54998779296875,46016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711203932762146,1.0,0.0,0.0,3.243642091751098,3.243664264678955,7.020357202236482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.87451171875,0.0,1192.929443359375,1895.4371337890625,0.0,1700.2691650390625,0.8246469497680664,1.0,0.0,3.0,1.0,0.0
17913000,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.975467085838318,0.3691516816616058,0.3319414854049682,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8153403997421265,0.2172876149415969,0.207048550248146,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8488090634346008,0.2472342401742935,0.1738258898258209,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7896890044212341,0.1974315047264099,0.188332661986351,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.6965336203575134,0.1338928639888763,0.609593391418457,284.83551025390625,284.95001220703125,298.4342346191406,294.237548828125,297.6024780273437,297.3020324707031,284.845703125,1.0,0.3490467071533203,0.4056313633918762,0.4056313633918762,1.0,1.0,-1.8132803440094,0.4772534072399139,1.3360270261764526,0.0629698187112808,0.7587043046951294,0.7587043046951294,0.0,60.89316177368164,37.0,33162.1796875,0.0,527.0031127929688,1.0,281.25860595703125,283.69305419921875,297.230224609375,299.51776123046875,293.1499938964844,293.1499938964844,281.54998779296875,46016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711203932762146,1.0,0.0,0.0,3.243642091751098,3.243664264678955,7.020357202236482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.87451171875,0.0,1192.929443359375,1895.4371337890625,0.0,1700.2691650390625,0.8246469497680664,1.0,0.0,3.0,1.0,0.0
17913060,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.3734709918498993,0.3285970687866211,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8421401977539062,0.218184009194374,0.2074038088321685,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.87823486328125,0.2481217235326767,0.1740444451570511,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.81742262840271,0.1981597393751144,0.1885463893413543,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7198182940483093,0.1336223185062408,0.6063157916069031,285.0350952148437,284.95001220703125,298.5006408691406,294.23016357421875,297.68218994140625,297.30731201171875,285.032958984375,1.0,0.3409585952758789,0.4689427614212036,0.4689427614212036,1.0,1.0,-1.80848491191864,0.5702078938484192,1.2382770776748655,0.1568648815155029,0.9030325412750244,0.9030325412750244,0.0,53.58675003051758,25.0,33457.26953125,0.0,500.5033264160156,1.0,281.5394287109375,283.8827514648437,297.1513671875,299.3341064453125,293.1499938964844,293.1499938964844,281.8500061035156,31758.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892491579055786,1.0,0.0,0.0,3.4147326946258545,3.4147539138793945,7.780486157571431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.14599609375,0.0,1257.1429443359375,1895.4371337890625,0.0,1526.9642333984375,0.8496233820915222,1.0,0.0,3.0,1.0,0.0
17913120,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.3734709918498993,0.3285970687866211,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8421401977539062,0.218184009194374,0.2074038088321685,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.87823486328125,0.2481217235326767,0.1740444451570511,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.81742262840271,0.1981597393751144,0.1885463893413543,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7198182940483093,0.1336223185062408,0.6063157916069031,285.0350952148437,284.95001220703125,298.5006408691406,294.23016357421875,297.68218994140625,297.30731201171875,285.032958984375,1.0,0.3409585952758789,0.4689427614212036,0.4689427614212036,1.0,1.0,-1.80848491191864,0.5702078938484192,1.2382770776748655,0.1568648815155029,0.9030325412750244,0.9030325412750244,0.0,53.58675003051758,25.0,33457.26953125,0.0,500.5033264160156,1.0,281.5394287109375,283.8827514648437,297.1513671875,299.3341064453125,293.1499938964844,293.1499938964844,281.8500061035156,31758.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892491579055786,1.0,0.0,0.0,3.4147326946258545,3.4147539138793945,7.780486157571431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.14599609375,0.0,1257.1429443359375,1895.4371337890625,0.0,1526.9642333984375,0.8496233820915222,1.0,0.0,3.0,1.0,0.0
17913180,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.9990000128746032,0.3836459815502167,0.2997805476188659,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.8689107894897461,0.2193890959024429,0.2082842588424682,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9076029062271118,0.2493301779031753,0.1747010648250579,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.8421889543533325,0.1991739720106125,0.189250037074089,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7402333617210388,0.133722186088562,0.6053571105003357,285.1601867675781,284.95001220703125,298.5654602050781,294.2235717773437,297.7815246582031,297.34197998046875,285.1580505371094,1.0,0.3299265503883362,0.532254159450531,0.532254159450531,1.0,1.0,-1.7732354402542114,0.6381285786628723,1.1351068019866943,0.2322679162025451,1.0,1.0,0.0,47.44765853881836,28.0,33319.0859375,0.0,459.9106140136719,1.0,281.8411560058594,284.0195617675781,297.1871337890625,299.3542175292969,293.1499938964844,293.1499938964844,281.54998779296875,30118.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790263056755066,1.0,0.0,0.0,3.658192396163941,3.658215284347534,8.929483783504111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.283203125,0.0,1498.1973876953125,1895.4371337890625,0.0,1449.3277587890625,0.9025095105171204,1.0,0.0,3.0,1.0,0.0
17913240,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.9990000128746032,0.3836459815502167,0.2997805476188659,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.8689107894897461,0.2193890959024429,0.2082842588424682,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9076029062271118,0.2493301779031753,0.1747010648250579,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.8421889543533325,0.1991739720106125,0.189250037074089,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7402333617210388,0.133722186088562,0.6053571105003357,285.1601867675781,284.95001220703125,298.5654602050781,294.2235717773437,297.7815246582031,297.34197998046875,285.1580505371094,1.0,0.3299265503883362,0.532254159450531,0.532254159450531,1.0,1.0,-1.7732354402542114,0.6381285786628723,1.1351068019866943,0.2322679162025451,1.0,1.0,0.0,47.44765853881836,28.0,33319.0859375,0.0,459.9106140136719,1.0,281.8411560058594,284.0195617675781,297.1871337890625,299.3542175292969,293.1499938964844,293.1499938964844,281.54998779296875,30118.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790263056755066,1.0,0.0,0.0,3.658192396163941,3.658215284347534,8.929483783504111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.283203125,0.0,1498.1973876953125,1895.4371337890625,0.0,1449.3277587890625,0.9025095105171204,1.0,0.0,3.0,1.0,0.0
17913300,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.3901963829994201,0.2874312698841095,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8820104002952576,0.2198349982500076,0.2087362557649612,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9228055477142334,0.2496990114450454,0.1750133335590362,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.854159414768219,0.1995406597852707,0.1896166950464248,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7501705884933472,0.1337898224592209,0.6054282784461975,285.0062561035156,284.95001220703125,298.5972900390625,294.2206115722656,297.8314819335937,297.36749267578125,284.9825134277344,1.0,0.3259153664112091,0.5639098286628723,0.5639098286628723,1.0,1.0,-1.759842038154602,0.664796769618988,1.0950453281402588,0.2615959942340851,0.9926254153251648,0.9926254153251648,0.0,45.00524520874024,28.0,34427.44921875,0.0,444.32525634765625,1.0,281.59619140625,283.8233642578125,297.2906188964844,299.6275939941406,293.1499938964844,293.1499938964844,281.54998779296875,31466.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915996670722961,1.0,0.0,0.0,3.7327513694763184,3.732775449752808,9.297183964918077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.01611328125,0.0,1592.5050048828125,1895.4371337890625,0.0,1545.1002197265625,0.9204089045524596,1.0,0.0,3.0,1.0,0.0
17913360,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.3963243663311004,0.2780361175537109,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8924061059951782,0.220001995563507,0.2089451104402542,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.93495512008667,0.2497111409902572,0.1750813275575637,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8637587428092957,0.1996499449014663,0.1897629350423813,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7581485509872437,0.1337171643972396,0.6050785183906555,284.91033935546875,284.95001220703125,298.6286926269531,294.2179260253906,297.8519287109375,297.3899230957031,284.9044189453125,1.0,0.322627454996109,0.5509021878242493,0.5509021878242493,1.0,1.0,-1.7486475706100464,0.6503083109855652,1.098339319229126,0.24944669008255,0.9280584454536438,0.9280584454536438,0.0,43.18407440185547,31.0,34247.3828125,0.0,432.1929931640625,1.0,281.5567626953125,283.7485656738281,297.2966003417969,299.6182861328125,293.1499938964844,293.1499938964844,281.25,34665.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005268931388855,1.0,0.0,0.0,3.741979598999024,3.742004156112671,9.343209512735484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.53173828125,0.0,1627.6943359375,1895.4371337890625,0.0,1614.9136962890625,0.9240332841873168,1.0,0.0,3.0,1.0,0.0
17913420,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.9990000128746032,0.4075284004211426,0.2654261589050293,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.906872808933258,0.2200543284416198,0.2089664936065673,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.951042413711548,0.2494213879108429,0.1748578399419784,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8771954774856567,0.199596419930458,0.1896848529577255,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7691997289657593,0.1333904862403869,0.6034180521965027,284.8014831542969,284.95001220703125,298.6902160644531,294.2134704589844,297.8782043457031,297.4278564453125,284.8175048828125,1.0,0.317919909954071,0.5248869061470032,0.5248869061470032,1.0,1.0,-1.7311724424362185,0.6156407594680786,1.1155316829681396,0.2184145748615265,0.7582896947860718,0.7582896947860718,0.0,40.77056884765625,49.0,33548.1328125,0.0,414.8304443359375,1.0,281.2582702636719,283.68585205078125,297.2515563964844,299.5656433105469,293.1499938964844,293.1499938964844,281.54998779296875,47921.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129284143447876,1.0,0.0,0.0,3.284560203552246,3.2845828533172607,7.198594857982243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.51025390625,0.0,1243.605712890625,1895.4371337890625,0.0,1714.237060546875,0.8357693552970886,1.0,0.0,3.0,1.0,0.0
17913480,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.9990000128746032,0.4075284004211426,0.2654261589050293,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.906872808933258,0.2200543284416198,0.2089664936065673,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.951042413711548,0.2494213879108429,0.1748578399419784,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8771954774856567,0.199596419930458,0.1896848529577255,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7691997289657593,0.1333904862403869,0.6034180521965027,284.8014831542969,284.95001220703125,298.6902160644531,294.2134704589844,297.8782043457031,297.4278564453125,284.8175048828125,1.0,0.317919909954071,0.5248869061470032,0.5248869061470032,1.0,1.0,-1.7311724424362185,0.6156407594680786,1.1155316829681396,0.2184145748615265,0.7582896947860718,0.7582896947860718,0.0,40.77056884765625,49.0,33548.1328125,0.0,414.8304443359375,1.0,281.2582702636719,283.68585205078125,297.2515563964844,299.5656433105469,293.1499938964844,293.1499938964844,281.54998779296875,47921.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129284143447876,1.0,0.0,0.0,3.284560203552246,3.2845828533172607,7.198594857982243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.51025390625,0.0,1243.605712890625,1895.4371337890625,0.0,1714.237060546875,0.8357693552970886,1.0,0.0,3.0,1.0,0.0
17913540,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.417361170053482,0.2723936438560486,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8997462391853333,0.2209766954183578,0.2096442729234695,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9426960349082948,0.2502552568912506,0.1752553433179855,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8703659176826477,0.20032599568367,0.1902024298906326,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7627625465393066,0.133590891957283,0.6038228869438171,284.9931945800781,284.95001220703125,298.75,294.2104187011719,297.8954772949219,297.456787109375,284.9915771484375,1.0,0.3214477002620697,0.4988716542720794,0.4988716542720794,1.0,1.0,-1.7419131994247437,0.5890170931816101,1.1528960466384888,0.1892808228731155,0.8774292469024658,0.8774292469024658,0.0,42.09869766235352,67.0,32972.765625,0.0,425.1022033691406,1.0,281.53961181640625,283.84698486328125,297.1374206542969,299.31842041015625,293.1499938964844,293.1499938964844,281.8500061035156,33571.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922350525856018,1.0,0.0,0.0,3.416665554046631,3.41668701171875,7.789296319060668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.603515625,0.0,1271.7288818359375,1895.4371337890625,0.0,1550.0205078125,0.8513745665550232,1.0,0.0,3.0,1.0,0.0
17913600,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.417361170053482,0.2723936438560486,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8997462391853333,0.2209766954183578,0.2096442729234695,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9426960349082948,0.2502552568912506,0.1752553433179855,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8703659176826477,0.20032599568367,0.1902024298906326,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7627625465393066,0.133590891957283,0.6038228869438171,284.9931945800781,284.95001220703125,298.75,294.2104187011719,297.8954772949219,297.456787109375,284.9915771484375,1.0,0.3214477002620697,0.4988716542720794,0.4988716542720794,1.0,1.0,-1.7419131994247437,0.5890170931816101,1.1528960466384888,0.1892808228731155,0.8774292469024658,0.8774292469024658,0.0,42.09869766235352,67.0,32972.765625,0.0,425.1022033691406,1.0,281.53961181640625,283.84698486328125,297.1374206542969,299.31842041015625,293.1499938964844,293.1499938964844,281.8500061035156,33571.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922350525856018,1.0,0.0,0.0,3.416665554046631,3.41668701171875,7.789296319060668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.603515625,0.0,1271.7288818359375,1895.4371337890625,0.0,1550.0205078125,0.8513745665550232,1.0,0.0,3.0,1.0,0.0
17913660,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.9990000128746032,0.4229785799980163,0.2954422533512115,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.8772314786911011,0.2226370722055435,0.2111538201570511,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.9156956672668456,0.2518410980701446,0.1763188987970352,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8493178486824036,0.2017599940299987,0.1915058344602584,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.7442500591278076,0.1342880427837371,0.6069793105125427,285.1647644042969,284.95001220703125,298.80712890625,294.206787109375,297.94195556640625,297.4577941894531,285.1673278808594,1.0,0.3314414918422699,0.5295509099960327,0.5295509099960327,1.0,1.0,-1.7780182361602783,0.6383804678916931,1.1396377086639404,0.2308099418878555,1.0,1.0,0.0,46.768497467041016,85.0,33273.1015625,0.0,460.8291320800781,1.0,281.8408203125,284.0152587890625,297.1559753417969,299.3078308105469,293.1499938964844,293.1499938964844,281.54998779296875,30083.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778367161750793,1.0,0.0,0.0,3.654223918914795,3.654247045516968,8.910121209737554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.07763671875,0.0,1493.5548095703125,1895.4371337890625,0.0,1440.427978515625,0.9016634821891784,1.0,0.0,3.0,1.0,0.0
17913720,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.9990000128746032,0.4229785799980163,0.2954422533512115,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.8772314786911011,0.2226370722055435,0.2111538201570511,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.9156956672668456,0.2518410980701446,0.1763188987970352,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8493178486824036,0.2017599940299987,0.1915058344602584,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.7442500591278076,0.1342880427837371,0.6069793105125427,285.1647644042969,284.95001220703125,298.80712890625,294.206787109375,297.94195556640625,297.4577941894531,285.1673278808594,1.0,0.3314414918422699,0.5295509099960327,0.5295509099960327,1.0,1.0,-1.7780182361602783,0.6383804678916931,1.1396377086639404,0.2308099418878555,1.0,1.0,0.0,46.768497467041016,85.0,33273.1015625,0.0,460.8291320800781,1.0,281.8408203125,284.0152587890625,297.1559753417969,299.3078308105469,293.1499938964844,293.1499938964844,281.54998779296875,30083.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778367161750793,1.0,0.0,0.0,3.654223918914795,3.654247045516968,8.910121209737554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.07763671875,0.0,1493.5548095703125,1895.4371337890625,0.0,1440.427978515625,0.9016634821891784,1.0,0.0,3.0,1.0,0.0
17913780,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.4231292605400085,0.3305501043796539,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8477782607078552,0.2242539525032043,0.213055208325386,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8824440836906433,0.253133624792099,0.1775556653738021,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8221970796585083,0.2031964659690857,0.1932199150323867,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.72041916847229,0.1349204927682876,0.6115354299545288,284.9870910644531,284.95001220703125,298.8609313964844,294.20074462890625,297.9692687988281,297.42657470703125,284.98687744140625,1.0,0.3464592397212982,0.5602301359176636,0.5602301359176636,1.0,1.0,-1.831462025642395,0.6932889819145203,1.1381731033325195,0.2742598950862884,0.99436753988266,0.99436753988266,0.0,54.48998641967773,103.0,35435.49609375,0.0,518.7783203125,1.0,281.5580139160156,283.7957763671875,297.2911376953125,299.6459045410156,293.1499938964844,293.1499938964844,281.25,32530.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014660835266113,1.0,0.0,0.0,3.788026571273804,3.788051128387451,9.574570185577611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.771484375,0.0,1665.27734375,1895.4371337890625,0.0,1622.34228515625,0.9336310029029846,1.0,0.0,3.0,1.0,0.0
17913840,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.4231292605400085,0.3305501043796539,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8477782607078552,0.2242539525032043,0.213055208325386,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8824440836906433,0.253133624792099,0.1775556653738021,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8221970796585083,0.2031964659690857,0.1932199150323867,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.72041916847229,0.1349204927682876,0.6115354299545288,284.9870910644531,284.95001220703125,298.8609313964844,294.20074462890625,297.9692687988281,297.42657470703125,284.98687744140625,1.0,0.3464592397212982,0.5602301359176636,0.5602301359176636,1.0,1.0,-1.831462025642395,0.6932889819145203,1.1381731033325195,0.2742598950862884,0.99436753988266,0.99436753988266,0.0,54.48998641967773,103.0,35435.49609375,0.0,518.7783203125,1.0,281.5580139160156,283.7957763671875,297.2911376953125,299.6459045410156,293.1499938964844,293.1499938964844,281.25,32530.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014660835266113,1.0,0.0,0.0,3.788026571273804,3.788051128387451,9.574570185577611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.771484375,0.0,1665.27734375,1895.4371337890625,0.0,1622.34228515625,0.9336310029029846,1.0,0.0,3.0,1.0,0.0
17913900,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.4210012257099151,0.3519616723060608,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.832197368144989,0.2249139547348022,0.2138927429914474,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8647255897521973,0.2535537183284759,0.1780225783586502,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8067898750305176,0.2037835121154785,0.1939843147993087,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7061827778816223,0.1350536048412323,0.6132230162620544,284.862060546875,284.95001220703125,298.8866271972656,294.19683837890625,297.9744567871094,297.3985595703125,284.8490905761719,1.0,0.3553676009178161,0.575569748878479,0.575569748878479,1.0,1.0,-1.861680269241333,0.7207860350608826,1.1408942937850952,0.2952740788459778,0.9065117835998536,0.9065117835998536,0.0,59.52284240722656,103.0,36833.7734375,0.0,555.073486328125,1.0,281.29638671875,283.6312866210937,297.3332214355469,299.845703125,293.1499938964844,293.1499938964844,281.25,35760.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176001667976379,1.0,0.0,0.0,3.7897675037384033,3.789792776107788,9.583372957422398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.08935546875,0.0,1692.4346923828125,1895.4371337890625,0.0,1752.3212890625,0.9346215724945068,1.0,0.0,3.0,1.0,0.0
17913960,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.417566180229187,0.3751671016216278,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8166570067405701,0.2255260646343231,0.2146635204553604,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8474467396736145,0.2539041936397552,0.1784107834100723,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7902742624282837,0.204326182603836,0.1946907490491867,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6908305883407593,0.1350861340761184,0.6144561171531677,284.86181640625,284.95001220703125,298.9115600585937,294.1924133300781,297.95977783203125,297.3638610839844,284.869384765625,1.0,0.3649779558181762,0.5667441487312317,0.5667441487312317,1.0,1.0,-1.893249988555908,0.7278923988342285,1.1653575897216797,0.2956312596797943,0.8729004263877869,0.8729004263877869,0.0,65.28083038330078,91.0,37039.92578125,0.0,595.8285522460938,1.0,281.2568054199219,283.6517944335937,297.2961120605469,299.7846069335937,293.1499938964844,293.1499938964844,281.54998779296875,39287.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267134189605713,1.0,0.0,0.0,3.687652349472046,3.687677145004273,9.07388368887041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.27783203125,0.0,1600.3167724609375,1895.4371337890625,0.0,1827.607177734375,0.9158663153648376,1.0,0.0,3.0,1.0,0.0
17914020,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9754936099052428,0.416217029094696,0.3746132850646972,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7948510050773621,0.2274609804153442,0.216597706079483,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8255738019943237,0.255501925945282,0.179568737745285,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.768844485282898,0.2060518562793731,0.1964478492736816,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6702795624732971,0.1355350464582443,0.6173335909843445,285.04168701171875,284.95001220703125,298.959228515625,294.1820373535156,297.9432983398437,297.3304138183594,285.0400695800781,1.0,0.3729868829250335,0.5490928888320923,0.5490928888320923,1.0,1.0,-1.9019116163253784,0.7139081358909607,1.188003420829773,0.2802427411079407,1.0,1.0,0.0,73.70689392089844,79.0,36328.99609375,0.0,629.4210815429688,1.0,281.543212890625,283.8204345703125,297.1753234863281,299.5681457519531,293.1499938964844,293.1499938964844,281.25,32786.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205127477645874,1.0,0.0,0.0,3.815030097961426,3.815055131912232,9.711563961900538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.685546875,0.0,1699.5098876953125,1895.4371337890625,0.0,1776.2420654296875,0.940029799938202,1.0,0.0,3.0,1.0,0.0
