time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914080,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9754936099052428,0.416217029094696,0.3746132850646972,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7948510050773621,0.2274609804153442,0.216597706079483,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8255738019943237,0.255501925945282,0.179568737745285,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.768844485282898,0.2060518562793731,0.1964478492736816,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6702795624732971,0.1355350464582443,0.6173335909843445,285.04168701171875,284.95001220703125,298.959228515625,294.1820373535156,297.9432983398437,297.3304138183594,285.0400695800781,1.0,0.3729868829250335,0.5490928888320923,0.5490928888320923,1.0,1.0,-1.9019116163253784,0.7139081358909607,1.188003420829773,0.2802427411079407,1.0,1.0,0.0,73.70689392089844,79.0,36328.99609375,0.0,629.4210815429688,1.0,281.543212890625,283.8204345703125,297.1753234863281,299.5681457519531,293.1499938964844,293.1499938964844,281.25,32786.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205127477645874,1.0,0.0,0.0,3.815030097961426,3.815055131912232,9.711563961900538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.685546875,0.0,1699.5098876953125,1895.4371337890625,0.0,1776.2420654296875,0.940029799938202,1.0,0.0,3.0,1.0,0.0
17914140,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9748578071594238,0.418440043926239,0.3764115571975708,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7952272295951843,0.2291976660490036,0.2183945477008819,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8252478837966919,0.2567194700241089,0.1805793941020965,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7691807746887207,0.2076087892055511,0.1980626881122589,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.669746458530426,0.1361156702041626,0.6201884150505066,284.85516357421875,284.95001220703125,299.0041809082031,294.1697692871094,297.9402770996094,297.3251037597656,284.8588562011719,1.0,0.3749012649059295,0.5314416885375977,0.5314416885375977,1.0,1.0,-1.912811636924744,0.6989802718162537,1.2138314247131348,0.2630440890789032,0.8662710189819336,0.8662710189819336,0.0,74.66022491455078,67.0,36865.9609375,0.0,640.700927734375,1.0,281.2568359375,283.6272888183594,297.21295166015625,299.698486328125,293.1499938964844,293.1499938964844,281.54998779296875,39911.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337820529937744,1.0,0.0,0.0,3.711272716522217,3.7112979888916016,9.190497394229168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.033203125,0.0,1632.1708984375,1895.4371337890625,0.0,1886.8648681640625,0.921138882637024,1.0,0.0,3.0,1.0,0.0
17914200,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9748578071594238,0.418440043926239,0.3764115571975708,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7952272295951843,0.2291976660490036,0.2183945477008819,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8252478837966919,0.2567194700241089,0.1805793941020965,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7691807746887207,0.2076087892055511,0.1980626881122589,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.669746458530426,0.1361156702041626,0.6201884150505066,284.85516357421875,284.95001220703125,299.0041809082031,294.1697692871094,297.9402770996094,297.3251037597656,284.8588562011719,1.0,0.3749012649059295,0.5314416885375977,0.5314416885375977,1.0,1.0,-1.912811636924744,0.6989802718162537,1.2138314247131348,0.2630440890789032,0.8662710189819336,0.8662710189819336,0.0,74.66022491455078,67.0,36865.9609375,0.0,640.700927734375,1.0,281.2568359375,283.6272888183594,297.21295166015625,299.698486328125,293.1499938964844,293.1499938964844,281.54998779296875,39911.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337820529937744,1.0,0.0,0.0,3.711272716522217,3.7112979888916016,9.190497394229168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.033203125,0.0,1632.1708984375,1895.4371337890625,0.0,1886.8648681640625,0.921138882637024,1.0,0.0,3.0,1.0,0.0
17914260,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.989631712436676,0.4230028986930847,0.3797096908092499,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8093189597129822,0.231598824262619,0.2202354520559311,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8379098176956177,0.2587197422981262,0.1816217452287674,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7826926708221436,0.209772378206253,0.1997019201517105,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6813809871673584,0.1372922956943512,0.6236736178398132,285.0565490722656,284.95001220703125,299.0466003417969,294.1557922363281,297.9745788574219,297.3358154296875,285.05645751953125,1.0,0.3728569149971008,0.5443735718727112,0.5443735718727112,1.0,1.0,-1.9263821840286253,0.7182961106300354,1.2080861330032349,0.2793621718883514,1.0,1.0,0.0,70.80680084228516,55.0,36474.4140625,0.0,638.2862548828125,1.0,281.5435485839844,283.82568359375,297.1196594238281,299.5038452148437,293.1499938964844,293.1499938964844,281.25,32865.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214694023132324,1.0,0.0,0.0,3.8199188709259033,3.819944143295288,9.73647047430859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.9873046875,0.0,1706.01416015625,1895.4371337890625,0.0,1784.1282958984375,0.9411896467208862,1.0,0.0,3.0,1.0,0.0
17914320,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.989631712436676,0.4230028986930847,0.3797096908092499,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8093189597129822,0.231598824262619,0.2202354520559311,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8379098176956177,0.2587197422981262,0.1816217452287674,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7826926708221436,0.209772378206253,0.1997019201517105,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6813809871673584,0.1372922956943512,0.6236736178398132,285.0565490722656,284.95001220703125,299.0466003417969,294.1557922363281,297.9745788574219,297.3358154296875,285.05645751953125,1.0,0.3728569149971008,0.5443735718727112,0.5443735718727112,1.0,1.0,-1.9263821840286253,0.7182961106300354,1.2080861330032349,0.2793621718883514,1.0,1.0,0.0,70.80680084228516,55.0,36474.4140625,0.0,638.2862548828125,1.0,281.5435485839844,283.82568359375,297.1196594238281,299.5038452148437,293.1499938964844,293.1499938964844,281.25,32865.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214694023132324,1.0,0.0,0.0,3.8199188709259033,3.819944143295288,9.73647047430859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.9873046875,0.0,1706.01416015625,1895.4371337890625,0.0,1784.1282958984375,0.9411896467208862,1.0,0.0,3.0,1.0,0.0
17914380,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4278710484504699,0.3722838461399078,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8276364803314209,0.2338233590126037,0.222277283668518,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8562809824943542,0.2603740394115448,0.1827799826860427,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8018492460250854,0.2117809355258941,0.2015279829502105,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6983889937400818,0.1385382115840912,0.6285790205001831,284.8729858398437,284.95001220703125,299.0867004394531,294.14031982421875,298.0086364746094,297.3464050292969,284.87359619140625,1.0,0.3678434193134308,0.5573054552078247,0.5573054552078247,1.0,1.0,-1.9272338151931765,0.7324473857879639,1.1947864294052124,0.2928025722503662,0.8874375224113464,0.8874375224113464,0.0,65.44595336914062,43.0,37331.3515625,0.0,621.9998168945312,1.0,281.25689697265625,283.62823486328125,297.1874389648437,299.6942138671875,293.1499938964844,293.1499938964844,281.54998779296875,38629.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358508110046387,1.0,0.0,0.0,3.7606122493743896,3.7606377601623535,9.436488426217692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.9326171875,0.0,1680.02001953125,1895.4371337890625,0.0,1904.343994140625,0.9311137795448304,1.0,0.0,3.0,1.0,0.0
17914440,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4278710484504699,0.3722838461399078,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8276364803314209,0.2338233590126037,0.222277283668518,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8562809824943542,0.2603740394115448,0.1827799826860427,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8018492460250854,0.2117809355258941,0.2015279829502105,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6983889937400818,0.1385382115840912,0.6285790205001831,284.8729858398437,284.95001220703125,299.0867004394531,294.14031982421875,298.0086364746094,297.3464050292969,284.87359619140625,1.0,0.3678434193134308,0.5573054552078247,0.5573054552078247,1.0,1.0,-1.9272338151931765,0.7324473857879639,1.1947864294052124,0.2928025722503662,0.8874375224113464,0.8874375224113464,0.0,65.44595336914062,43.0,37331.3515625,0.0,621.9998168945312,1.0,281.25689697265625,283.62823486328125,297.1874389648437,299.6942138671875,293.1499938964844,293.1499938964844,281.54998779296875,38629.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358508110046387,1.0,0.0,0.0,3.7606122493743896,3.7606377601623535,9.436488426217692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.9326171875,0.0,1680.02001953125,1895.4371337890625,0.0,1904.343994140625,0.9311137795448304,1.0,0.0,3.0,1.0,0.0
17914500,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.4324841201305389,0.3599390089511871,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8374702334403992,0.2350668311119079,0.2232098281383514,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8666243553161621,0.2613522410392761,0.1832599937915802,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8121023774147034,0.2129005342721939,0.2023572623729705,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7076891660690308,0.1392855197191238,0.6309370398521423,285.02008056640625,284.95001220703125,299.10595703125,294.1320495605469,298.0323486328125,297.36358642578125,285.0339660644531,1.0,0.3641353547573089,0.5637713670730591,0.5637713670730591,1.0,1.0,-1.9201149940490725,0.7356990575790405,1.1844159364700315,0.2983652651309967,0.9804316759109496,0.9804316759109496,0.0,62.6197509765625,43.0,36542.421875,0.0,606.7562866210938,1.0,281.5040588378906,283.80389404296875,297.1008605957031,299.4654541015625,293.1499938964844,293.1499938964844,281.54998779296875,34828.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286549210548401,1.0,0.0,0.0,3.777179718017578,3.777204751968384,9.519816330794128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.40234375,0.0,1670.2474365234375,1895.4371337890625,0.0,1843.81005859375,0.935084581375122,1.0,0.0,3.0,1.0,0.0
17914560,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.4389037787914276,0.345627874135971,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8497642874717712,0.2365437746047973,0.2244023084640503,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8797175884246826,0.2626021802425384,0.1839757859706878,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8239526152610779,0.2142331451177597,0.2034210413694381,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7185794115066528,0.1402519792318344,0.634284496307373,285.04541015625,284.95001220703125,299.1247253417969,294.1235046386719,298.0567321777344,297.3909606933594,285.0435791015625,1.0,0.3597840070724487,0.5637725591659546,0.5637725591659546,1.0,1.0,-1.9105198383331297,0.7319191098213196,1.1786006689071655,0.2966500520706177,1.0,1.0,0.0,59.3953971862793,46.0,36488.25,0.0,589.240478515625,1.0,281.543212890625,283.80767822265625,297.0935363769531,299.4920959472656,293.1499938964844,293.1499938964844,281.25,33441.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252991199493408,1.0,0.0,0.0,3.853013038635254,3.8530385494232178,9.905905926643754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.35546875,0.0,1750.7698974609375,1895.4371337890625,0.0,1815.8399658203125,0.9490301609039308,1.0,0.0,3.0,1.0,0.0
17914620,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.4522430598735809,0.3261120021343231,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8691081404685974,0.2390197664499282,0.2267327010631561,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8995690941810608,0.2644007802009582,0.1852726489305496,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8417171835899353,0.216463029384613,0.2055085748434066,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7344205975532532,0.1421010494232177,0.6420119404792786,284.85577392578125,284.95001220703125,299.16082763671875,294.10552978515625,298.1053161621094,297.4479064941406,284.8594970703125,1.0,0.3553444445133209,0.5637748837471008,0.5637748837471008,1.0,1.0,-1.903214812278748,0.7287645936012268,1.1744502782821655,0.29488006234169,0.8715914487838745,0.8715914487838745,0.0,55.32916259765625,49.0,37023.8046875,0.0,570.7987670898438,1.0,281.2568359375,283.6157531738281,297.140869140625,299.632080078125,293.1499938964844,293.1499938964844,281.54998779296875,40055.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372071743011475,1.0,0.0,0.0,3.7453997135162354,3.7454254627227774,9.360297212879232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.33203125,0.0,1673.057861328125,1895.4371337890625,0.0,1915.8365478515625,0.9287068247795104,1.0,0.0,3.0,1.0,0.0
17914680,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.4522430598735809,0.3261120021343231,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8691081404685974,0.2390197664499282,0.2267327010631561,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8995690941810608,0.2644007802009582,0.1852726489305496,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8417171835899353,0.216463029384613,0.2055085748434066,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7344205975532532,0.1421010494232177,0.6420119404792786,284.85577392578125,284.95001220703125,299.16082763671875,294.10552978515625,298.1053161621094,297.4479064941406,284.8594970703125,1.0,0.3553444445133209,0.5637748837471008,0.5637748837471008,1.0,1.0,-1.903214812278748,0.7287645936012268,1.1744502782821655,0.29488006234169,0.8715914487838745,0.8715914487838745,0.0,55.32916259765625,49.0,37023.8046875,0.0,570.7987670898438,1.0,281.2568359375,283.6157531738281,297.140869140625,299.632080078125,293.1499938964844,293.1499938964844,281.54998779296875,40055.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372071743011475,1.0,0.0,0.0,3.7453997135162354,3.7454254627227774,9.360297212879232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.33203125,0.0,1673.057861328125,1895.4371337890625,0.0,1915.8365478515625,0.9287068247795104,1.0,0.0,3.0,1.0,0.0
17914740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.4604282975196838,0.3179748058319092,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8783270120620728,0.2407217174768448,0.2280951291322708,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9088435173034668,0.2657467722892761,0.1859996765851974,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8501315712928772,0.2179903835058212,0.206725463271141,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.741966724395752,0.1433958709239959,0.6469171047210693,285.0328369140625,284.95001220703125,299.1812438964844,294.0945129394531,298.13433837890625,297.4822082519531,285.0419311523437,1.0,0.353962779045105,0.5637762546539307,0.5637762546539307,1.0,1.0,-1.903299331665039,0.7288175821304321,1.174481749534607,0.2948217093944549,0.9852057695388794,0.9852057695388794,0.0,53.77536392211914,49.0,36312.234375,0.0,565.8247680664062,1.0,281.5169982910156,283.8069763183594,297.0460205078125,299.4003601074219,293.1499938964844,293.1499938964844,281.54998779296875,34312.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273861765861511,1.0,0.0,0.0,3.7782251834869385,3.778250217437744,9.525087421025092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.28173828125,0.0,1667.48974609375,1895.4371337890625,0.0,1833.215576171875,0.934807538986206,1.0,0.0,3.0,1.0,0.0
17914800,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.4663523733615875,0.3128116726875305,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8848263025283813,0.2421014159917831,0.2292988449335098,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9157798886299132,0.2669025957584381,0.1867299079895019,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.856102466583252,0.2192307412624359,0.2078036069869995,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7473759651184082,0.1444564759731292,0.6512287259101868,285.0502014160156,284.95001220703125,299.1952209472656,294.08660888671875,298.15496826171875,297.5068054199219,285.0499267578125,1.0,0.3534988164901733,0.5637772679328918,0.5637772679328918,1.0,1.0,-1.9058908224105835,0.72995924949646,1.1759315729141235,0.2953405380249023,1.0,1.0,0.0,52.87067031860352,52.0,36412.44921875,0.0,564.72998046875,1.0,281.543212890625,283.8081970214844,297.0482482910156,299.4332580566406,293.1499938964844,293.1499938964844,281.25,33262.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246335744857788,1.0,0.0,0.0,3.842293500900269,3.842319011688232,9.850865581029211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.919921875,0.0,1736.25146484375,1895.4371337890625,0.0,1810.31298828125,0.9465532898902892,1.0,0.0,3.0,1.0,0.0
17914860,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.4741125702857971,0.3069689869880676,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.892852783203125,0.2438447326421737,0.2310247868299484,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9244191646575928,0.2682279050350189,0.1877510249614715,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.863540768623352,0.2207946628332138,0.2093507200479507,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7542799711227417,0.1458636224269867,0.657635509967804,284.8883361816406,284.95001220703125,299.2147521972656,294.0751037597656,298.18536376953125,297.53717041015625,284.87823486328125,1.0,0.353445827960968,0.5690556168556213,0.5690556168556213,1.0,1.0,-1.911723136901856,0.737311840057373,1.1744111776351929,0.3013590276241302,0.91861891746521,0.91861891746521,0.0,51.936824798583984,52.0,37405.2421875,0.0,565.828369140625,1.0,281.2811889648437,283.6162414550781,297.1236267089844,299.6518859863281,293.1499938964844,293.1499938964844,281.25,36319.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345597147941589,1.0,0.0,0.0,3.842830896377564,3.8428568840026855,9.853621349975583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.6923828125,0.0,1760.988037109375,1895.4371337890625,0.0,1893.4278564453125,0.9470941424369812,1.0,0.0,3.0,1.0,0.0
17914920,297.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.4791214764118194,0.3043406307697296,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8968822360038757,0.2449360936880111,0.2320689260959625,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9285657405853271,0.2689763307571411,0.1882939040660858,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8672995567321777,0.2217676639556884,0.2102830111980438,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7579122185707092,0.146759882569313,0.6616935729980469,284.87677001953125,284.95001220703125,299.2281494140625,294.0668640136719,298.2048034667969,297.5551147460937,284.880615234375,1.0,0.3537690341472626,0.5727596282958984,0.5727596282958984,1.0,1.0,-1.91646420955658,0.7428720593452454,1.1735920906066897,0.3058406710624695,0.8905027508735657,0.8905027508735657,0.0,51.57432556152344,55.0,37379.890625,0.0,568.0189819335938,1.0,281.2564392089844,283.6231994628906,297.1097106933594,299.61187744140625,293.1499938964844,293.1499938964844,281.54998779296875,38839.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379385828971863,1.0,0.0,0.0,3.76934266090393,3.769368171691896,9.480352787250012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.5048828125,0.0,1691.9771728515625,1895.4371337890625,0.0,1922.0445556640625,0.9335005283355712,1.0,0.0,3.0,1.0,0.0
17914980,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9990000128746032,0.4919620454311371,0.2998594343662262,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9054091572761536,0.2483357191085815,0.2350029945373535,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9371166825294496,0.2716987729072571,0.1899560242891311,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8752670288085938,0.2247994691133499,0.21289724111557,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7657607793807983,0.1493857353925705,0.6726029515266418,285.0858459472656,284.95001220703125,299.25982666015625,294.0465393066406,298.25115966796875,297.5980834960937,285.0877380371094,1.0,0.3556557297706604,0.581741988658905,0.581741988658905,1.0,1.0,-1.9328362941741943,0.7582526803016663,1.1745835542678833,0.317496657371521,1.0,1.0,0.0,51.166160583496094,73.0,37005.8984375,0.0,578.4375,1.0,281.5437316894531,283.83013916015625,297.0223693847656,299.4380187988281,293.1499938964844,293.1499938964844,281.25,33647.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728443443775177,1.0,0.0,0.0,3.8653390407562256,3.865364789962769,9.969387519959128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.71728515625,0.0,1767.5594482421875,1895.4371337890625,0.0,1842.0426025390625,0.9518737196922302,1.0,0.0,3.0,1.0,0.0
17915040,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9990000128746032,0.4919620454311371,0.2998594343662262,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9054091572761536,0.2483357191085815,0.2350029945373535,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9371166825294496,0.2716987729072571,0.1899560242891311,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8752670288085938,0.2247994691133499,0.21289724111557,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7657607793807983,0.1493857353925705,0.6726029515266418,285.0858459472656,284.95001220703125,299.25982666015625,294.0465393066406,298.25115966796875,297.5980834960937,285.0877380371094,1.0,0.3556557297706604,0.581741988658905,0.581741988658905,1.0,1.0,-1.9328362941741943,0.7582526803016663,1.1745835542678833,0.317496657371521,1.0,1.0,0.0,51.166160583496094,73.0,37005.8984375,0.0,578.4375,1.0,281.5437316894531,283.83013916015625,297.0223693847656,299.4380187988281,293.1499938964844,293.1499938964844,281.25,33647.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728443443775177,1.0,0.0,0.0,3.8653390407562256,3.865364789962769,9.969387519959128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.71728515625,0.0,1767.5594482421875,1895.4371337890625,0.0,1842.0426025390625,0.9518737196922302,1.0,0.0,3.0,1.0,0.0
17915100,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9990000128746032,0.4977036416530609,0.3038933575153351,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9034819602966307,0.2500389814376831,0.2367225587368011,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9342368245124816,0.2730125486850738,0.1909844428300857,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.873443603515625,0.2263144552707672,0.214433804154396,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7647475004196167,0.1507177948951721,0.6789458394050598,284.9581298828125,284.95001220703125,299.2752380371094,294.03619384765625,298.2715759277344,297.6150817871094,284.9427795410156,1.0,0.3594956398010254,0.5862331390380859,0.5862331390380859,1.0,1.0,-1.950428128242493,0.7700172662734985,1.180410861968994,0.3252241611480713,0.9790102243423462,0.9790102243423462,0.0,52.31375503540039,73.0,38256.74609375,0.0,595.0850219726562,1.0,281.2923889160156,283.6581420898437,297.0935363769531,299.6712951660156,293.1499938964844,293.1499938964844,281.25,34420.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383984327316284,1.0,0.0,0.0,3.8919522762298575,3.89197850227356,1.0107140724358032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.15087890625,0.0,1806.782470703125,1895.4371337890625,0.0,1925.951416015625,0.9582112431526184,1.0,0.0,3.0,1.0,0.0
17915160,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.5018646717071533,0.3132259249687195,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.896143913269043,0.2515359818935394,0.238272488117218,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.924883246421814,0.2740423679351806,0.1918250769376754,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8664862513542175,0.2276348620653152,0.2158151119947433,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.75928795337677,0.1518782079219818,0.6847900748252869,284.9208984375,284.95001220703125,299.2904052734375,294.0257568359375,298.2819519042969,297.6214904785156,284.9239196777344,1.0,0.3648325800895691,0.5850344896316528,0.5850344896316528,1.0,1.0,-1.9731769561767576,0.7794356942176819,1.1937413215637207,0.3295852839946747,0.9469219446182252,0.9469219446182252,0.0,54.58209228515625,91.0,38549.609375,0.0,619.6661376953125,1.0,281.2557067871094,283.6366271972656,297.0857849121094,299.6487731933594,293.1499938964844,293.1499938964844,280.95001220703125,36477.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449737191200256,1.0,0.0,0.0,3.866718292236328,3.866744518280029,9.976503179132123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.21240234375,0.0,1791.6934814453125,1895.4371337890625,0.0,1982.1270751953125,0.9539799094200134,1.0,0.0,3.0,1.0,0.0
17915220,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.5059995651245117,0.3429063856601715,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.87254399061203,0.2544096112251282,0.2412240803241729,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8971828818321228,0.2759082019329071,0.1933141052722931,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8445942401885986,0.2301434725522995,0.2184298485517501,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7411985993385315,0.1538999378681183,0.6953367590904236,284.8636169433594,284.95001220703125,299.3201599121094,294.00469970703125,298.2829895019531,297.6029663085937,284.8746337890625,1.0,0.379219651222229,0.5826372504234314,0.5826372504234314,1.0,1.0,-2.029948472976685,0.8026252388954163,1.2273231744766235,0.3401868343353271,0.8442628383636475,0.8442628383636475,0.0,61.79030227661133,94.0,39701.41796875,0.0,688.6594848632812,1.0,280.9567565917969,283.5673828125,297.0648498535156,299.7118835449219,293.1499938964844,293.1499938964844,281.25,42206.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608356475830078,1.0,0.0,0.0,3.6229405403137207,3.6229653358459473,8.758217404647439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.068359375,0.0,1549.3660888671875,1895.4371337890625,0.0,2119.90625,0.9047837257385254,1.0,0.0,3.0,1.0,0.0
17915280,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.5059995651245117,0.3429063856601715,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.87254399061203,0.2544096112251282,0.2412240803241729,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8971828818321228,0.2759082019329071,0.1933141052722931,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8445942401885986,0.2301434725522995,0.2184298485517501,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7411985993385315,0.1538999378681183,0.6953367590904236,284.8636169433594,284.95001220703125,299.3201599121094,294.00469970703125,298.2829895019531,297.6029663085937,284.8746337890625,1.0,0.379219651222229,0.5826372504234314,0.5826372504234314,1.0,1.0,-2.029948472976685,0.8026252388954163,1.2273231744766235,0.3401868343353271,0.8442628383636475,0.8442628383636475,0.0,61.79030227661133,94.0,39701.41796875,0.0,688.6594848632812,1.0,280.9567565917969,283.5673828125,297.0648498535156,299.7118835449219,293.1499938964844,293.1499938964844,281.25,42206.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608356475830078,1.0,0.0,0.0,3.6229405403137207,3.6229653358459473,8.758217404647439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.068359375,0.0,1549.3660888671875,1895.4371337890625,0.0,2119.90625,0.9047837257385254,1.0,0.0,3.0,1.0,0.0
17915340,297.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9990000128746032,0.508736789226532,0.3674576580524444,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8568165898323059,0.2581807672977447,0.2447288334369659,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8792701959609985,0.2788814008235931,0.1953033357858657,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8301213979721069,0.233450561761856,0.2215235382318496,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7290009260177612,0.1562478840351104,0.7062361836433411,285.0808410644531,284.95001220703125,299.3492431640625,293.9835510253906,298.2745361328125,297.56915283203125,285.0817565917969,1.0,0.391663521528244,0.5802399516105652,0.5802399516105652,1.0,1.0,-2.0828444957733154,0.8240022659301758,1.2588422298431396,0.3499629199504852,1.0,1.0,0.0,68.34673309326172,97.0,39882.6640625,0.0,755.6417236328125,1.0,281.24285888671875,283.7589416503906,296.9703674316406,299.55242919921875,293.1499938964844,293.1499938964844,280.95001220703125,32338.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530165314674377,1.0,0.0,0.0,3.787720203399658,3.7877449989318848,9.573021770847845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.37353515625,0.0,1663.425537109375,1895.4371337890625,0.0,2051.60498046875,0.9335920810699464,1.0,0.0,3.0,1.0,0.0
17915400,297.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9990000128746032,0.508736789226532,0.3674576580524444,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8568165898323059,0.2581807672977447,0.2447288334369659,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8792701959609985,0.2788814008235931,0.1953033357858657,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8301213979721069,0.233450561761856,0.2215235382318496,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7290009260177612,0.1562478840351104,0.7062361836433411,285.0808410644531,284.95001220703125,299.3492431640625,293.9835510253906,298.2745361328125,297.56915283203125,285.0817565917969,1.0,0.391663521528244,0.5802399516105652,0.5802399516105652,1.0,1.0,-2.0828444957733154,0.8240022659301758,1.2588422298431396,0.3499629199504852,1.0,1.0,0.0,68.34673309326172,97.0,39882.6640625,0.0,755.6417236328125,1.0,281.24285888671875,283.7589416503906,296.9703674316406,299.55242919921875,293.1499938964844,293.1499938964844,280.95001220703125,32338.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530165314674377,1.0,0.0,0.0,3.787720203399658,3.7877449989318848,9.573021770847845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.37353515625,0.0,1663.425537109375,1895.4371337890625,0.0,2051.60498046875,0.9335920810699464,1.0,0.0,3.0,1.0,0.0
17915460,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.5103827118873596,0.3877504765987396,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8459961414337158,0.2615548968315124,0.2482843101024627,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8664615750312805,0.281298279762268,0.1973088681697845,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8199251294136047,0.2363936454057693,0.2246593683958053,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7202903032302856,0.1583016216754913,0.7169519066810608,284.91534423828125,284.95001220703125,299.3778991699219,293.96246337890625,298.2600402832031,297.5345153808594,284.918212890625,1.0,0.4027927815914154,0.5715492367744446,0.5715492367744446,1.0,1.0,-2.13053560256958,0.8370049595832825,1.2935307025909424,0.3524264991283417,0.9233352541923524,0.9233352541923524,0.0,74.17285919189453,100.0,41370.74609375,0.0,818.465087890625,1.0,280.9559326171875,283.5654296875,297.0274353027344,299.7649841308594,293.1499938964844,293.1499938964844,280.6499938964844,36618.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705905437469482,1.0,0.0,0.0,3.786590814590454,3.786616325378418,9.567313554725845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.533203125,0.0,1695.3055419921875,1895.4371337890625,0.0,2206.083984375,0.9360511302947998,1.0,0.0,3.0,1.0,0.0
17915520,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.5103827118873596,0.3877504765987396,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8459961414337158,0.2615548968315124,0.2482843101024627,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8664615750312805,0.281298279762268,0.1973088681697845,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8199251294136047,0.2363936454057693,0.2246593683958053,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7202903032302856,0.1583016216754913,0.7169519066810608,284.91534423828125,284.95001220703125,299.3778991699219,293.96246337890625,298.2600402832031,297.5345153808594,284.918212890625,1.0,0.4027927815914154,0.5715492367744446,0.5715492367744446,1.0,1.0,-2.13053560256958,0.8370049595832825,1.2935307025909424,0.3524264991283417,0.9233352541923524,0.9233352541923524,0.0,74.17285919189453,100.0,41370.74609375,0.0,818.465087890625,1.0,280.9559326171875,283.5654296875,297.0274353027344,299.7649841308594,293.1499938964844,293.1499938964844,280.6499938964844,36618.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705905437469482,1.0,0.0,0.0,3.786590814590454,3.786616325378418,9.567313554725845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.533203125,0.0,1695.3055419921875,1895.4371337890625,0.0,2206.083984375,0.9360511302947998,1.0,0.0,3.0,1.0,0.0
17915580,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.5111926794052124,0.406294584274292,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8368055820465088,0.264585942029953,0.2513189315795898,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8553429841995239,0.2832599878311157,0.1988096684217453,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.81080561876297,0.2389998584985733,0.2273009866476059,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7122640609741211,0.1600395590066909,0.7256804704666138,284.86846923828125,284.95001220703125,299.40631103515625,293.941650390625,298.2439270019531,297.4994201660156,284.8772888183594,1.0,0.4126896262168884,0.5628584623336792,0.5628584623336792,1.0,1.0,-2.171914339065552,0.8463313579559326,1.3255829811096191,0.3525454699993133,0.8261361122131348,0.8261361122131348,0.0,79.67668151855469,103.0,42081.06640625,0.0,876.75244140625,1.0,280.65753173828125,283.5081787109375,296.9935913085937,299.7942199707031,293.1499938964844,293.1499938964844,280.95001220703125,42412.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846884727478027,1.0,0.0,0.0,3.519948720932007,3.519972562789917,8.2673426504698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.89990234375,0.0,1439.5030517578125,1895.4371337890625,0.0,2332.3359375,0.8824366331100464,1.0,0.0,3.0,1.0,0.0
17915640,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.5111926794052124,0.406294584274292,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8368055820465088,0.264585942029953,0.2513189315795898,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8553429841995239,0.2832599878311157,0.1988096684217453,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.81080561876297,0.2389998584985733,0.2273009866476059,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7122640609741211,0.1600395590066909,0.7256804704666138,284.86846923828125,284.95001220703125,299.40631103515625,293.941650390625,298.2439270019531,297.4994201660156,284.8772888183594,1.0,0.4126896262168884,0.5628584623336792,0.5628584623336792,1.0,1.0,-2.171914339065552,0.8463313579559326,1.3255829811096191,0.3525454699993133,0.8261361122131348,0.8261361122131348,0.0,79.67668151855469,103.0,42081.06640625,0.0,876.75244140625,1.0,280.65753173828125,283.5081787109375,296.9935913085937,299.7942199707031,293.1499938964844,293.1499938964844,280.95001220703125,42412.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846884727478027,1.0,0.0,0.0,3.519948720932007,3.519972562789917,8.2673426504698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.89990234375,0.0,1439.5030517578125,1895.4371337890625,0.0,2332.3359375,0.8824366331100464,1.0,0.0,3.0,1.0,0.0
17915700,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.5123887658119202,0.4142173528671264,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8334881663322449,0.2664597034454345,0.2529822885990143,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8512201905250549,0.2846786677837372,0.1996915340423584,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.807323694229126,0.2406211942434311,0.2287450432777404,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7091420888900757,0.1611251085996627,0.730353832244873,285.027587890625,284.95001220703125,299.4205017089844,293.9313659667969,298.2396240234375,297.488525390625,285.0383605957031,1.0,0.4172811508178711,0.5585131049156189,0.5585131049156189,1.0,1.0,-2.191834211349488,0.8503960967063904,1.341438055038452,0.352141410112381,0.9301143288612366,0.9301143288612366,0.0,82.15994262695312,103.0,41673.00390625,0.0,904.9237670898438,1.0,280.89910888671875,283.6701965332031,296.9028015136719,299.5675354003906,293.1499938964844,293.1499938964844,280.95001220703125,34681.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774868607521057,1.0,0.0,0.0,3.579637050628662,3.579660177230835,8.550102279514249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.388671875,0.0,1446.611328125,1895.4371337890625,0.0,2267.60595703125,0.8913996815681458,1.0,0.0,3.0,1.0,0.0
17915760,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.5140353441238403,0.4209027588367462,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8313288688659668,0.2685288488864898,0.2549323141574859,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.848395824432373,0.2863231003284454,0.2008306384086609,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8049703240394592,0.2424214482307434,0.2304478287696838,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7070690989494324,0.1623701155185699,0.7359607815742493,285.048828125,284.95001220703125,299.4347229003906,293.9212341308594,298.2396240234375,297.4821472167969,285.0479431152344,1.0,0.4217256605625152,0.5561129450798035,0.5561129450798035,1.0,1.0,-2.2123539447784424,0.8566123843193054,1.3557416200637815,0.3537572622299194,0.9760823845863342,0.9760823845863342,0.0,84.39483642578125,91.0,42070.10546875,0.0,933.2081909179688,1.0,280.9423522949219,283.6686096191406,296.8984680175781,299.61572265625,293.1499938964844,293.1499938964844,280.6499938964844,32109.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750811576843262,1.0,0.0,0.0,3.6900322437286377,3.690056085586548,9.085600254366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.38134765625,0.0,1548.73828125,1895.4371337890625,0.0,2246.091064453125,0.9115941524505616,1.0,0.0,3.0,1.0,0.0
17915820,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.5175295472145081,0.4207060039043426,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.834973931312561,0.2720265984535217,0.2584162056446075,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8510751724243164,0.2887632548809051,0.2027126848697662,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8086377382278442,0.2454316616058349,0.233460858464241,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7105454206466675,0.1645155549049377,0.7460691928863525,284.892578125,284.95001220703125,299.4633178710937,293.9013977050781,298.2404479980469,297.4716491699219,284.8965759277344,1.0,0.4244996905326843,0.5513125658035278,0.5513125658035278,1.0,1.0,-2.2343454360961914,0.8607260584831238,1.3736194372177124,0.3531546294689178,0.8641902804374695,0.8641902804374695,0.0,84.98220825195312,79.0,43022.0078125,0.0,957.1671142578124,1.0,280.6568603515625,283.4980773925781,296.9496154785156,299.796142578125,293.1499938964844,293.1499938964844,280.95001220703125,38703.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893583178520203,1.0,0.0,0.0,3.614737033843994,3.6147611141204834,8.718598678569833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.837890625,0.0,1514.3187255859375,1895.4371337890625,0.0,2374.555908203125,0.899213969707489,1.0,0.0,3.0,1.0,0.0
17915880,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.5175295472145081,0.4207060039043426,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.834973931312561,0.2720265984535217,0.2584162056446075,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8510751724243164,0.2887632548809051,0.2027126848697662,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8086377382278442,0.2454316616058349,0.233460858464241,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7105454206466675,0.1645155549049377,0.7460691928863525,284.892578125,284.95001220703125,299.4633178710937,293.9013977050781,298.2404479980469,297.4716491699219,284.8965759277344,1.0,0.4244996905326843,0.5513125658035278,0.5513125658035278,1.0,1.0,-2.2343454360961914,0.8607260584831238,1.3736194372177124,0.3531546294689178,0.8641902804374695,0.8641902804374695,0.0,84.98220825195312,79.0,43022.0078125,0.0,957.1671142578124,1.0,280.6568603515625,283.4980773925781,296.9496154785156,299.796142578125,293.1499938964844,293.1499938964844,280.95001220703125,38703.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893583178520203,1.0,0.0,0.0,3.614737033843994,3.6147611141204834,8.718598678569833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.837890625,0.0,1514.3187255859375,1895.4371337890625,0.0,2374.555908203125,0.899213969707489,1.0,0.0,3.0,1.0,0.0
