time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915940,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.5260598063468933,0.4081525802612304,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8465467691421509,0.2760567963123321,0.2618811726570129,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8620944619178772,0.2918019592761993,0.2045562416315078,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8198663592338562,0.2489060759544372,0.2364260554313659,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7207536101341248,0.1670920103788375,0.7562181949615479,285.043212890625,284.95001220703125,299.4923095703125,293.88232421875,298.260009765625,297.4927673339844,285.04107666015625,1.0,0.4228534698486328,0.5465121865272522,0.5465121865272522,1.0,1.0,-2.2414028644561768,0.8581197261810303,1.3832831382751465,0.3489540517330169,0.9996816515922546,0.9996816515922546,0.0,82.10060119628906,82.0,42514.33203125,0.0,953.2330932617188,1.0,280.9424133300781,283.64459228515625,296.8638000488281,299.6170654296875,293.1499938964844,293.1499938964844,280.6499938964844,32179.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812467217445374,1.0,0.0,0.0,3.7634315490722656,3.763455867767334,9.450642437514034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.67431640625,0.0,1633.593017578125,1895.4371337890625,0.0,2301.3408203125,0.9281753301620485,1.0,0.0,3.0,1.0,0.0
17916000,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.5260598063468933,0.4081525802612304,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8465467691421509,0.2760567963123321,0.2618811726570129,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8620944619178772,0.2918019592761993,0.2045562416315078,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8198663592338562,0.2489060759544372,0.2364260554313659,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7207536101341248,0.1670920103788375,0.7562181949615479,285.043212890625,284.95001220703125,299.4923095703125,293.88232421875,298.260009765625,297.4927673339844,285.04107666015625,1.0,0.4228534698486328,0.5465121865272522,0.5465121865272522,1.0,1.0,-2.2414028644561768,0.8581197261810303,1.3832831382751465,0.3489540517330169,0.9996816515922546,0.9996816515922546,0.0,82.10060119628906,82.0,42514.33203125,0.0,953.2330932617188,1.0,280.9424133300781,283.64459228515625,296.8638000488281,299.6170654296875,293.1499938964844,293.1499938964844,280.6499938964844,32179.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812467217445374,1.0,0.0,0.0,3.7634315490722656,3.763455867767334,9.450642437514034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.67431640625,0.0,1633.593017578125,1895.4371337890625,0.0,2301.3408203125,0.9281753301620485,1.0,0.0,3.0,1.0,0.0
17916060,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.5359280109405518,0.3999161422252655,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8558270931243896,0.2797036170959472,0.2654063105583191,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8705576062202454,0.2942716777324676,0.2063858658075332,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8283553719520569,0.2520245015621185,0.2394440621137619,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7286772131919861,0.1696179360151291,0.7675129175186157,284.8799743652344,284.95001220703125,299.5219116210937,293.8641662597656,298.2879333496094,297.5218200683594,284.8843994140625,1.0,0.423671543598175,0.544873833656311,0.544873833656311,1.0,1.0,-2.255122900009156,0.8620246052742004,1.39309823513031,0.3496042490005493,0.8747290372848511,0.8747290372848511,0.0,80.51889038085938,85.0,43415.953125,0.0,960.9236450195312,1.0,280.6563415527344,283.4712219238281,296.9070129394531,299.7769470214844,293.1499938964844,293.1499938964844,280.95001220703125,38850.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942599654197693,1.0,0.0,0.0,3.681199550628662,3.6812243461608887,9.04215596619906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.3134765625,0.0,1589.66748046875,1895.4371337890625,0.0,2419.065673828125,0.91409832239151,1.0,0.0,3.0,1.0,0.0
17916120,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.5359280109405518,0.3999161422252655,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8558270931243896,0.2797036170959472,0.2654063105583191,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8705576062202454,0.2942716777324676,0.2063858658075332,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8283553719520569,0.2520245015621185,0.2394440621137619,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7286772131919861,0.1696179360151291,0.7675129175186157,284.8799743652344,284.95001220703125,299.5219116210937,293.8641662597656,298.2879333496094,297.5218200683594,284.8843994140625,1.0,0.423671543598175,0.544873833656311,0.544873833656311,1.0,1.0,-2.255122900009156,0.8620246052742004,1.39309823513031,0.3496042490005493,0.8747290372848511,0.8747290372848511,0.0,80.51889038085938,85.0,43415.953125,0.0,960.9236450195312,1.0,280.6563415527344,283.4712219238281,296.9070129394531,299.7769470214844,293.1499938964844,293.1499938964844,280.95001220703125,38850.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942599654197693,1.0,0.0,0.0,3.681199550628662,3.6812243461608887,9.04215596619906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.3134765625,0.0,1589.66748046875,1895.4371337890625,0.0,2419.065673828125,0.91409832239151,1.0,0.0,3.0,1.0,0.0
17916180,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.5468003749847412,0.3955236375331878,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8629389405250549,0.284013569355011,0.2691778838634491,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8766467571258545,0.2974834740161896,0.2083780765533447,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8346721529960632,0.2557222247123718,0.2426669597625732,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7347943782806396,0.1726261228322982,0.7799453139305115,285.0576171875,284.95001220703125,299.55230712890625,293.8470764160156,298.31903076171875,297.5546875,285.0574645996094,1.0,0.4260904788970947,0.5432355403900146,0.5432355403900146,1.0,1.0,-2.2755675315856934,0.8689363598823547,1.4066312313079834,0.3518434464931488,1.0,1.0,0.0,80.0776596069336,88.0,43074.97265625,0.0,979.9361572265624,1.0,280.9432067871094,283.6434020996094,296.8261108398437,299.6063232421875,293.1499938964844,293.1499938964844,280.6499938964844,32745.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855480909347534,1.0,0.0,0.0,3.8128297328948975,3.812854766845703,9.70036580838496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.0009765625,0.0,1696.5472412109375,1895.4371337890625,0.0,2340.093505859375,0.9393910765647888,1.0,0.0,3.0,1.0,0.0
17916240,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.5468003749847412,0.3955236375331878,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8629389405250549,0.284013569355011,0.2691778838634491,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8766467571258545,0.2974834740161896,0.2083780765533447,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8346721529960632,0.2557222247123718,0.2426669597625732,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7347943782806396,0.1726261228322982,0.7799453139305115,285.0576171875,284.95001220703125,299.55230712890625,293.8470764160156,298.31903076171875,297.5546875,285.0574645996094,1.0,0.4260904788970947,0.5432355403900146,0.5432355403900146,1.0,1.0,-2.2755675315856934,0.8689363598823547,1.4066312313079834,0.3518434464931488,1.0,1.0,0.0,80.0776596069336,88.0,43074.97265625,0.0,979.9361572265624,1.0,280.9432067871094,283.6434020996094,296.8261108398437,299.6063232421875,293.1499938964844,293.1499938964844,280.6499938964844,32745.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855480909347534,1.0,0.0,0.0,3.8128297328948975,3.812854766845703,9.70036580838496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.0009765625,0.0,1696.5472412109375,1895.4371337890625,0.0,2340.093505859375,0.9393910765647888,1.0,0.0,3.0,1.0,0.0
17916300,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.5518165826797485,0.3941438794136047,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8661366105079651,0.2860853672027588,0.2712397873401642,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8793050646781921,0.2989553213119507,0.2095114439725875,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8374873399734497,0.2574948668479919,0.2444373518228531,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.737615704536438,0.1741207987070083,0.7869017124176025,284.916748046875,284.95001220703125,299.5679016113281,293.8389892578125,298.3327941894531,297.56793212890625,284.9049377441406,1.0,0.4278278350830078,0.5424163937568665,0.5424163937568665,1.0,1.0,-2.2882304191589355,0.8734334111213684,1.4147969484329224,0.3535056710243225,0.9400069713592528,0.9400069713592528,0.0,80.12818908691406,88.0,44258.80859375,0.0,993.1195678710938,1.0,280.6942138671875,283.4678955078125,296.8910827636719,299.836669921875,293.1499938964844,293.1499938964844,280.6499938964844,34799.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946088910102844,1.0,0.0,0.0,3.834777355194092,3.8348031044006334,9.812363259698031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.8935546875,0.0,1739.1873779296875,1895.4371337890625,0.0,2422.241455078125,0.9446040987968444,1.0,0.0,3.0,1.0,0.0
17916360,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.556244969367981,0.3941141366958618,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.868092954158783,0.2879455387592315,0.2730573117733001,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8806072473526001,0.3001536726951599,0.2104087620973587,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8391669988632202,0.2590682208538055,0.2459833920001983,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7394542098045349,0.1754653006792068,0.7931656241416931,284.89453125,284.95001220703125,299.5837707519531,293.83123779296875,298.3429870605469,297.5766296386719,284.8977966308594,1.0,0.4298023879528045,0.5406589508056641,0.5406589508056641,1.0,1.0,-2.3008368015289307,0.8767826557159424,1.4240541458129885,0.3540446162223816,0.9068490862846376,0.9068490862846376,0.0,80.49561309814453,91.0,44313.2109375,0.0,1007.6181030273438,1.0,280.6561889648437,283.45965576171875,296.8799133300781,299.79840087890625,293.1499938964844,293.1499938964844,280.3500061035156,37676.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996997833251953,1.0,0.0,0.0,3.774235725402832,3.774261236190796,9.504982472208212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.92626953125,0.0,1688.7978515625,1895.4371337890625,0.0,2468.6806640625,0.9339548349380492,1.0,0.0,3.0,1.0,0.0
17916420,297.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.5644897222518921,0.3962081372737884,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.870247483253479,0.2916611731052398,0.2765454351902008,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8813464641571045,0.3025240898132324,0.2120484262704849,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8409072160720825,0.2621873021125793,0.2489217668771743,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7416483759880066,0.1780775040388107,0.8049789071083069,284.8738708496094,284.95001220703125,299.6164245605469,293.8168029785156,298.3599853515625,297.58837890625,284.8810729980469,1.0,0.4343268275260925,0.5371440649032593,0.5371440649032593,1.0,1.0,-2.3272299766540527,0.8837312459945679,1.4434987306594849,0.3550964593887329,0.8212313055992126,0.8212313055992126,0.0,81.7769546508789,94.0,44826.78125,0.0,1040.4619140625,1.0,280.3578491210937,283.4266967773437,296.8522033691406,299.816650390625,293.1499938964844,293.1499938964844,280.6499938964844,42431.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102548122406006,1.0,0.0,0.0,3.4852895736694336,3.4853131771087646,8.105336632979743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.865234375,0.0,1403.47314453125,1895.4371337890625,0.0,2565.539794921875,0.8751413226127625,1.0,0.0,3.0,1.0,0.0
17916480,297.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.5644897222518921,0.3962081372737884,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.870247483253479,0.2916611731052398,0.2765454351902008,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8813464641571045,0.3025240898132324,0.2120484262704849,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8409072160720825,0.2621873021125793,0.2489217668771743,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7416483759880066,0.1780775040388107,0.8049789071083069,284.8738708496094,284.95001220703125,299.6164245605469,293.8168029785156,298.3599853515625,297.58837890625,284.8810729980469,1.0,0.4343268275260925,0.5371440649032593,0.5371440649032593,1.0,1.0,-2.3272299766540527,0.8837312459945679,1.4434987306594849,0.3550964593887329,0.8212313055992126,0.8212313055992126,0.0,81.7769546508789,94.0,44826.78125,0.0,1040.4619140625,1.0,280.3578491210937,283.4266967773437,296.8522033691406,299.816650390625,293.1499938964844,293.1499938964844,280.6499938964844,42431.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102548122406006,1.0,0.0,0.0,3.4852895736694336,3.4853131771087646,8.105336632979743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.865234375,0.0,1403.47314453125,1895.4371337890625,0.0,2565.539794921875,0.8751413226127625,1.0,0.0,3.0,1.0,0.0
17916540,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.5740727186203003,0.398295909166336,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8731289505958557,0.2963543534278869,0.2807463109493255,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8829498887062073,0.3060414493083954,0.2143050879240036,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.843297004699707,0.2661808133125305,0.2524880170822143,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7443821430206299,0.1813097298145294,0.8187503218650818,285.03729248046875,284.95001220703125,299.6505432128906,293.803955078125,298.3811950683594,297.6058654785156,285.0361022949219,1.0,0.43958580493927,0.5336291790008545,0.5336291790008545,1.0,1.0,-2.358317375183105,0.8925573229789734,1.4657601118087769,0.3569511175155639,0.9574320912361144,0.9574320912361144,0.0,83.21234130859375,97.0,44784.83984375,0.0,1079.7115478515625,1.0,280.64208984375,283.5754699707031,296.7754821777344,299.6534729003906,293.1499938964844,293.1499938964844,280.3500061035156,32341.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997058629989624,1.0,0.0,0.0,3.651106357574463,3.651129722595215,8.894924121705117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.0625,0.0,1507.0196533203125,1895.4371337890625,0.0,2468.73583984375,0.902868926525116,1.0,0.0,3.0,1.0,0.0
17916600,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.5740727186203003,0.398295909166336,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8731289505958557,0.2963543534278869,0.2807463109493255,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8829498887062073,0.3060414493083954,0.2143050879240036,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.843297004699707,0.2661808133125305,0.2524880170822143,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7443821430206299,0.1813097298145294,0.8187503218650818,285.03729248046875,284.95001220703125,299.6505432128906,293.803955078125,298.3811950683594,297.6058654785156,285.0361022949219,1.0,0.43958580493927,0.5336291790008545,0.5336291790008545,1.0,1.0,-2.358317375183105,0.8925573229789734,1.4657601118087769,0.3569511175155639,0.9574320912361144,0.9574320912361144,0.0,83.21234130859375,97.0,44784.83984375,0.0,1079.7115478515625,1.0,280.64208984375,283.5754699707031,296.7754821777344,299.6534729003906,293.1499938964844,293.1499938964844,280.3500061035156,32341.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997058629989624,1.0,0.0,0.0,3.651106357574463,3.651129722595215,8.894924121705117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.0625,0.0,1507.0196533203125,1895.4371337890625,0.0,2468.73583984375,0.902868926525116,1.0,0.0,3.0,1.0,0.0
17916660,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.5822951793670654,0.4019186794757843,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8748212456703186,0.3005634248256683,0.2849287986755371,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8832919597625732,0.3089102804660797,0.2164999097585678,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8446156978607178,0.2697333991527557,0.256040871143341,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7462538480758667,0.1842762976884842,0.8327857851982117,284.9085998535156,284.95001220703125,299.686279296875,293.7928161621094,298.3949279785156,297.6142272949219,284.9129943847656,1.0,0.4454270005226135,0.5280597805976868,0.5280597805976868,1.0,1.0,-2.3914599418640137,0.8993340134620667,1.4921257495880127,0.3563759326934814,0.8625742197036743,0.8625742197036743,0.0,85.09587860107422,100.0,45927.22265625,0.0,1124.03125,1.0,280.3573913574219,283.42822265625,296.8355407714844,299.84881591796875,293.1499938964844,293.1499938964844,280.6499938964844,38324.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127342462539673,1.0,0.0,0.0,3.5708324909210205,3.570856094360352,8.508093287673546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.263671875,0.0,1463.874755859375,1895.4371337890625,0.0,2588.3955078125,0.889622151851654,1.0,0.0,3.0,1.0,0.0
17916720,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.5822951793670654,0.4019186794757843,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8748212456703186,0.3005634248256683,0.2849287986755371,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8832919597625732,0.3089102804660797,0.2164999097585678,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8446156978607178,0.2697333991527557,0.256040871143341,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7462538480758667,0.1842762976884842,0.8327857851982117,284.9085998535156,284.95001220703125,299.686279296875,293.7928161621094,298.3949279785156,297.6142272949219,284.9129943847656,1.0,0.4454270005226135,0.5280597805976868,0.5280597805976868,1.0,1.0,-2.3914599418640137,0.8993340134620667,1.4921257495880127,0.3563759326934814,0.8625742197036743,0.8625742197036743,0.0,85.09587860107422,100.0,45927.22265625,0.0,1124.03125,1.0,280.3573913574219,283.42822265625,296.8355407714844,299.84881591796875,293.1499938964844,293.1499938964844,280.6499938964844,38324.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127342462539673,1.0,0.0,0.0,3.5708324909210205,3.570856094360352,8.508093287673546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.263671875,0.0,1463.874755859375,1895.4371337890625,0.0,2588.3955078125,0.889622151851654,1.0,0.0,3.0,1.0,0.0
17916780,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.5912218689918518,0.4062508344650268,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8761173486709595,0.3053512275218963,0.289262592792511,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8832427859306335,0.3124347925186157,0.2187978029251098,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.845560610294342,0.2737894058227539,0.2597108781337738,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7477458715438843,0.1875720173120498,0.847072184085846,285.0639343261719,284.95001220703125,299.7239074707031,293.7835693359375,298.41046142578125,297.62481689453125,285.0627136230469,1.0,0.4516514837741852,0.5224904417991638,0.5224904417991638,1.0,1.0,-2.426198959350586,0.9063419103622437,1.5198571681976318,0.3556131720542907,1.0,1.0,0.0,87.22167205810547,103.0,45894.73828125,0.0,1172.3123779296875,1.0,280.64288330078125,283.5726928710937,296.7719116210937,299.71630859375,293.1499938964844,293.1499938964844,280.3500061035156,31649.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062390685081482,1.0,0.0,0.0,3.7462058067321777,3.746229887008667,9.364326274408086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.1298828125,0.0,1609.4483642578125,1895.4371337890625,0.0,2528.60302734375,0.9237747192382812,1.0,0.0,3.0,1.0,0.0
17916840,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.5912218689918518,0.4062508344650268,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8761173486709595,0.3053512275218963,0.289262592792511,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8832427859306335,0.3124347925186157,0.2187978029251098,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.845560610294342,0.2737894058227539,0.2597108781337738,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7477458715438843,0.1875720173120498,0.847072184085846,285.0639343261719,284.95001220703125,299.7239074707031,293.7835693359375,298.41046142578125,297.62481689453125,285.0627136230469,1.0,0.4516514837741852,0.5224904417991638,0.5224904417991638,1.0,1.0,-2.426198959350586,0.9063419103622437,1.5198571681976318,0.3556131720542907,1.0,1.0,0.0,87.22167205810547,103.0,45894.73828125,0.0,1172.3123779296875,1.0,280.64288330078125,283.5726928710937,296.7719116210937,299.71630859375,293.1499938964844,293.1499938964844,280.3500061035156,31649.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062390685081482,1.0,0.0,0.0,3.7462058067321777,3.746229887008667,9.364326274408086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.1298828125,0.0,1609.4483642578125,1895.4371337890625,0.0,2528.60302734375,0.9237747192382812,1.0,0.0,3.0,1.0,0.0
17916900,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.5952440500259399,0.4084761142730713,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8768225908279419,0.3075908124446869,0.2915385067462921,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8832886815071106,0.313990831375122,0.2200297713279724,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8460875749588013,0.2756777703762054,0.2616439461708069,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7485602498054504,0.1891406178474426,0.8546268343925476,284.9193115234375,284.95001220703125,299.74346923828125,293.7797241210937,298.416748046875,297.62750244140625,284.9091796875,1.0,0.4549116194248199,0.5197057723999023,0.5197057723999023,1.0,1.0,-2.4444854259490967,0.9100885391235352,1.534397006034851,0.3553016781806946,0.9294920563697816,0.9294920563697816,0.0,88.34007263183594,103.0,47163.75390625,0.0,1198.2279052734375,1.0,280.3954162597656,283.3957824707031,296.8385009765625,299.9578552246094,293.1499938964844,293.1499938964844,280.3500061035156,34333.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158529996871948,1.0,0.0,0.0,3.775532960891724,3.77555775642395,9.511517191640452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.32275390625,0.0,1664.46630859375,1895.4371337890625,0.0,2617.194091796875,0.9307680130004884,1.0,0.0,3.0,1.0,0.0
17916960,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5987578630447388,0.4116103053092956,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8765812516212463,0.3096116781234741,0.2935369610786438,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8823212385177612,0.3152772486209869,0.2210070937871933,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.845750629901886,0.2773597538471222,0.2633225619792938,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7485948204994202,0.1905399709939956,0.861308753490448,284.90338134765625,284.95001220703125,299.7635803222656,293.7763977050781,298.42047119140625,297.6266174316406,284.9065246582031,1.0,0.4581904709339142,0.5165682435035706,0.5165682435035706,1.0,1.0,-2.4618709087371826,0.912854552268982,1.5490164756774902,0.3542125225067138,0.9027976989746094,0.9027976989746094,0.0,89.65869140625,106.0,47282.15625,0.0,1224.265625,1.0,280.35650634765625,283.3888854980469,296.8299560546875,299.9264831542969,293.1499938964844,293.1499938964844,280.04998779296875,37126.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213168382644653,1.0,0.0,0.0,3.723703145980835,3.7237281799316406,9.252165682482882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.1044921875,0.0,1625.3193359375,1895.4371337890625,0.0,2667.7734375,0.92233008146286,1.0,0.0,3.0,1.0,0.0
17917020,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6053972244262695,0.4186463057994842,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8754059076309204,0.3136524558067322,0.2973741888999939,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8796743154525757,0.3178403973579407,0.2228108942508697,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8444284200668335,0.2806972563266754,0.2665112614631653,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7479970455169678,0.1932677924633026,0.873839259147644,284.8849792480469,284.95001220703125,299.8055419921875,293.7713928222656,298.42254638671875,297.6160888671875,284.89044189453125,1.0,0.4647864401340484,0.5102932453155518,0.5102932453155518,1.0,1.0,-2.4959864616394043,0.9176864624023438,1.5782999992370603,0.3514441549777984,0.8262373208999634,0.8262373208999634,0.0,92.49356079101562,109.0,47915.46875,0.0,1277.387451171875,1.0,280.05816650390625,283.3504333496094,296.80859375,299.9587097167969,293.1499938964844,293.1499938964844,280.3500061035156,41333.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320321440696716,1.0,0.0,0.0,3.4745588302612305,3.474581956863404,8.055502007664472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.22265625,0.0,1384.5858154296875,1895.4371337890625,0.0,2767.370849609375,0.8717723488807678,1.0,0.0,3.0,1.0,0.0
17917080,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6053972244262695,0.4186463057994842,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8754059076309204,0.3136524558067322,0.2973741888999939,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8796743154525757,0.3178403973579407,0.2228108942508697,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8444284200668335,0.2806972563266754,0.2665112614631653,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7479970455169678,0.1932677924633026,0.873839259147644,284.8849792480469,284.95001220703125,299.8055419921875,293.7713928222656,298.42254638671875,297.6160888671875,284.89044189453125,1.0,0.4647864401340484,0.5102932453155518,0.5102932453155518,1.0,1.0,-2.4959864616394043,0.9176864624023438,1.5782999992370603,0.3514441549777984,0.8262373208999634,0.8262373208999634,0.0,92.49356079101562,109.0,47915.46875,0.0,1277.387451171875,1.0,280.05816650390625,283.3504333496094,296.80859375,299.9587097167969,293.1499938964844,293.1499938964844,280.3500061035156,41333.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320321440696716,1.0,0.0,0.0,3.4745588302612305,3.474581956863404,8.055502007664472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.22265625,0.0,1384.5858154296875,1895.4371337890625,0.0,2767.370849609375,0.8717723488807678,1.0,0.0,3.0,1.0,0.0
17917140,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6136560440063477,0.4241295158863067,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8760477900505066,0.3186748921871185,0.3019220232963562,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8790044784545898,0.3215365707874298,0.2252240180969238,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8447462320327759,0.2849101722240448,0.2703214883804321,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7488262057304382,0.1966299712657928,0.8883655071258545,285.0347595214844,284.95001220703125,299.8500061035156,293.7687683105469,298.435546875,297.6219177246094,285.0335693359375,1.0,0.4715616405010223,0.5040181875228882,0.5040181875228882,1.0,1.0,-2.53296446800232,0.9232401847839355,1.6097242832183838,0.348709374666214,0.955653965473175,0.955653965473175,0.0,95.07544708251952,112.0,47925.38671875,0.0,1334.3499755859375,1.0,280.3420104980469,283.4886779785156,296.7447509765625,299.81134033203125,293.1499938964844,293.1499938964844,280.04998779296875,32254.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225812315940857,1.0,0.0,0.0,3.642305850982666,3.642329216003418,8.85209601619863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1630859375,0.0,1496.66162109375,1895.4371337890625,0.0,2679.4990234375,0.9007858633995056,1.0,0.0,3.0,1.0,0.0
17917200,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6136560440063477,0.4241295158863067,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8760477900505066,0.3186748921871185,0.3019220232963562,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8790044784545898,0.3215365707874298,0.2252240180969238,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8447462320327759,0.2849101722240448,0.2703214883804321,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7488262057304382,0.1966299712657928,0.8883655071258545,285.0347595214844,284.95001220703125,299.8500061035156,293.7687683105469,298.435546875,297.6219177246094,285.0335693359375,1.0,0.4715616405010223,0.5040181875228882,0.5040181875228882,1.0,1.0,-2.53296446800232,0.9232401847839355,1.6097242832183838,0.348709374666214,0.955653965473175,0.955653965473175,0.0,95.07544708251952,112.0,47925.38671875,0.0,1334.3499755859375,1.0,280.3420104980469,283.4886779785156,296.7447509765625,299.81134033203125,293.1499938964844,293.1499938964844,280.04998779296875,32254.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225812315940857,1.0,0.0,0.0,3.642305850982666,3.642329216003418,8.85209601619863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1630859375,0.0,1496.66162109375,1895.4371337890625,0.0,2679.4990234375,0.9007858633995056,1.0,0.0,3.0,1.0,0.0
17917260,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.620362401008606,0.4307368099689483,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8756561279296875,0.3228407204151153,0.3062207698822021,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8772725462913513,0.3242312669754028,0.2274079322814941,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8441183567047119,0.2883129417896271,0.2738914787769317,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7487950921058655,0.1993558853864669,0.9020874500274658,284.9128112792969,284.95001220703125,299.89678955078125,293.7682189941406,298.4393920898437,297.6128234863281,284.9164428710937,1.0,0.478444367647171,0.4978512227535248,0.4978512227535248,1.0,1.0,-2.569472074508667,0.9282528758049012,1.6412192583084106,0.345630019903183,0.8653824329376221,0.8653824329376221,0.0,97.96858215332033,115.0,49131.3671875,0.0,1393.5816650390625,1.0,280.0574645996094,283.3450622558594,296.8092956542969,300.0166931152344,293.1499938964844,293.1499938964844,280.3500061035156,37994.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351240754127502,1.0,0.0,0.0,3.569061040878296,3.569084644317627,8.49965431370947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.86962890625,0.0,1459.560302734375,1895.4371337890625,0.0,2796.1953125,0.8890237212181091,1.0,0.0,3.0,1.0,0.0
17917320,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.620362401008606,0.4307368099689483,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8756561279296875,0.3228407204151153,0.3062207698822021,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8772725462913513,0.3242312669754028,0.2274079322814941,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8441183567047119,0.2883129417896271,0.2738914787769317,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7487950921058655,0.1993558853864669,0.9020874500274658,284.9128112792969,284.95001220703125,299.89678955078125,293.7682189941406,298.4393920898437,297.6128234863281,284.9164428710937,1.0,0.478444367647171,0.4978512227535248,0.4978512227535248,1.0,1.0,-2.569472074508667,0.9282528758049012,1.6412192583084106,0.345630019903183,0.8653824329376221,0.8653824329376221,0.0,97.96858215332033,115.0,49131.3671875,0.0,1393.5816650390625,1.0,280.0574645996094,283.3450622558594,296.8092956542969,300.0166931152344,293.1499938964844,293.1499938964844,280.3500061035156,37994.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351240754127502,1.0,0.0,0.0,3.569061040878296,3.569084644317627,8.49965431370947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.86962890625,0.0,1459.560302734375,1895.4371337890625,0.0,2796.1953125,0.8890237212181091,1.0,0.0,3.0,1.0,0.0
17917380,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.6272323131561279,0.4384690821170807,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8742344975471497,0.3271377384662628,0.3102238178253174,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8745625615119934,0.3271578550338745,0.2293847501277923,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8424937129020691,0.2917577028274536,0.2771200835704803,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7476168870925903,0.2019107937812805,0.9137548804283142,285.0540466308594,284.95001220703125,299.945556640625,293.76934814453125,298.44586181640625,297.607666015625,285.0524597167969,1.0,0.4852033257484436,0.491684228181839,0.491684228181839,1.0,1.0,-2.603845357894897,0.9318928718566896,1.671952486038208,0.3415735363960266,1.0,1.0,0.0,101.12123107910156,118.0,49073.3203125,0.0,1452.6661376953125,1.0,280.3428955078125,283.4790954589844,296.7582397460937,299.8955383300781,293.1499938964844,293.1499938964844,280.04998779296875,31698.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288943767547607,1.0,0.0,0.0,3.742643117904663,3.742667198181152,9.346523484055068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.52978515625,0.0,1605.703369140625,1895.4371337890625,0.0,2738.15576171875,0.9230033755302428,1.0,0.0,3.0,1.0,0.0
17917440,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.6272323131561279,0.4384690821170807,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8742344975471497,0.3271377384662628,0.3102238178253174,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8745625615119934,0.3271578550338745,0.2293847501277923,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8424937129020691,0.2917577028274536,0.2771200835704803,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7476168870925903,0.2019107937812805,0.9137548804283142,285.0540466308594,284.95001220703125,299.945556640625,293.76934814453125,298.44586181640625,297.607666015625,285.0524597167969,1.0,0.4852033257484436,0.491684228181839,0.491684228181839,1.0,1.0,-2.603845357894897,0.9318928718566896,1.671952486038208,0.3415735363960266,1.0,1.0,0.0,101.12123107910156,118.0,49073.3203125,0.0,1452.6661376953125,1.0,280.3428955078125,283.4790954589844,296.7582397460937,299.8955383300781,293.1499938964844,293.1499938964844,280.04998779296875,31698.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288943767547607,1.0,0.0,0.0,3.742643117904663,3.742667198181152,9.346523484055068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.52978515625,0.0,1605.703369140625,1895.4371337890625,0.0,2738.15576171875,0.9230033755302428,1.0,0.0,3.0,1.0,0.0
17917500,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6299604177474976,0.4424646198749542,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8734284043312073,0.3289853632450104,0.3121966123580932,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8731400966644287,0.328284204006195,0.2303618341684341,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8415857553482056,0.293195515871048,0.2786937355995178,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7468885183334351,0.2029477655887603,0.9192580580711364,284.9072570800781,284.95001220703125,299.9706115722656,293.7704772949219,298.4454040527344,297.5994567871094,284.8989562988281,1.0,0.4885485172271728,0.4886007606983185,0.4886007606983185,1.0,1.0,-2.6206963062286377,0.9333847761154176,1.6873115301132202,0.3393226861953735,0.9179692268371582,0.9179692268371582,0.0,102.74046325683594,118.0,50308.203125,0.0,1482.4818115234375,1.0,280.095703125,283.3041381835937,296.8255920410156,300.1391296386719,293.1499938964844,293.1499938964844,280.04998779296875,34817.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379472494125366,1.0,0.0,0.0,3.763144254684448,3.763169288635254,9.449199751543348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.1904296875,0.0,1653.6044921875,1895.4371337890625,0.0,2822.54248046875,0.9281076788902284,1.0,0.0,3.0,1.0,0.0
17917560,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6320877075195312,0.4473286867141723,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8717370629310608,0.3305679261684418,0.3138187527656555,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8707948923110962,0.3291119635105133,0.2310414761304855,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8398695588111877,0.2943779230117798,0.2799402475357055,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7453932166099548,0.2037558108568191,0.9235045313835144,284.9002990722656,284.95001220703125,299.99609375,293.7719421386719,298.441650390625,297.586181640625,284.9031066894531,1.0,0.4917937219142914,0.4854970872402191,0.4854970872402191,1.0,1.0,-2.63590931892395,0.9340462684631348,1.701862931251526,0.3366027474403381,0.8949337601661682,0.8949337601661682,0.0,104.54627227783205,121.0,50351.30859375,0.0,1511.247802734375,1.0,280.0569152832031,283.303955078125,296.81915283203125,300.1048278808594,293.1499938964844,293.1499938964844,280.3500061035156,37439.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426313400268555,1.0,0.0,0.0,3.703580617904663,3.703605175018311,9.15243958843348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.466796875,0.0,1604.5302734375,1895.4371337890625,0.0,2866.3095703125,0.918157994747162,1.0,0.0,3.0,1.0,0.0
17917620,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9990000128746032,0.6374961137771606,0.4560910761356354,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8693393468856812,0.3344429135322571,0.3173536658287048,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8671966791152954,0.3316237032413482,0.2326745986938476,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8373011946678162,0.2973490953445434,0.2826548516750335,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7430473566055298,0.2057175934314727,0.9322264194488524,285.05889892578125,284.95001220703125,300.0482788085937,293.77593994140625,298.4430236816406,297.5736694335937,285.05908203125,1.0,0.4981380105018616,0.4792897701263428,0.4792897701263428,1.0,1.0,-2.666388750076294,0.9350319504737854,1.731356859207153,0.3307234644889831,1.0,1.0,0.0,107.94552612304688,124.0,49992.43359375,0.0,1568.808349609375,1.0,280.34344482421875,283.4630126953125,296.7637939453125,299.9623718261719,293.1499938964844,293.1499938964844,280.04998779296875,33038.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361562490463257,1.0,0.0,0.0,3.82983660697937,3.829861640930176,9.787094086277648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6826171875,0.0,1719.34912109375,1895.4371337890625,0.0,2805.824951171875,0.9434378147125244,1.0,0.0,3.0,1.0,0.0
17917680,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9990000128746032,0.6374961137771606,0.4560910761356354,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8693393468856812,0.3344429135322571,0.3173536658287048,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8671966791152954,0.3316237032413482,0.2326745986938476,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8373011946678162,0.2973490953445434,0.2826548516750335,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7430473566055298,0.2057175934314727,0.9322264194488524,285.05889892578125,284.95001220703125,300.0482788085937,293.77593994140625,298.4430236816406,297.5736694335937,285.05908203125,1.0,0.4981380105018616,0.4792897701263428,0.4792897701263428,1.0,1.0,-2.666388750076294,0.9350319504737854,1.731356859207153,0.3307234644889831,1.0,1.0,0.0,107.94552612304688,124.0,49992.43359375,0.0,1568.808349609375,1.0,280.34344482421875,283.4630126953125,296.7637939453125,299.9623718261719,293.1499938964844,293.1499938964844,280.04998779296875,33038.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361562490463257,1.0,0.0,0.0,3.82983660697937,3.829861640930176,9.787094086277648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6826171875,0.0,1719.34912109375,1895.4371337890625,0.0,2805.824951171875,0.9434378147125244,1.0,0.0,3.0,1.0,0.0
17917740,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6413446664810181,0.4650096297264099,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8667901158332825,0.3376615941524505,0.3207319676876068,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8634811043739319,0.3333833515644073,0.2341848313808441,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8345896005630493,0.2997076511383056,0.2852085530757904,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.740520179271698,0.2071916908025741,0.9401761293411256,284.9000244140625,284.95001220703125,300.1019287109375,293.7811584472656,298.4366149902344,297.5498046875,284.9024658203125,1.0,0.5043070316314697,0.4730824530124664,0.4730824530124664,1.0,1.0,-2.695605516433716,0.9350124597549438,1.760593056678772,0.3241879343986511,0.9179722666740416,0.9179722666740416,0.0,111.40397644042967,127.0,51307.6953125,0.0,1626.038330078125,1.0,280.0558166503906,283.2801818847656,296.824462890625,300.16876220703125,293.1499938964844,293.1499938964844,279.75,37299.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488587141036987,1.0,0.0,0.0,3.8007233142852783,3.800749063491821,9.63886350291432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.7890625,0.0,1717.5382080078125,1895.4371337890625,0.0,2924.582275390625,0.9397485852241516,1.0,0.0,3.0,1.0,0.0
