time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917800,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6413446664810181,0.4650096297264099,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8667901158332825,0.3376615941524505,0.3207319676876068,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8634811043739319,0.3333833515644073,0.2341848313808441,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8345896005630493,0.2997076511383056,0.2852085530757904,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.740520179271698,0.2071916908025741,0.9401761293411256,284.9000244140625,284.95001220703125,300.1019287109375,293.7811584472656,298.4366149902344,297.5498046875,284.9024658203125,1.0,0.5043070316314697,0.4730824530124664,0.4730824530124664,1.0,1.0,-2.695605516433716,0.9350124597549438,1.760593056678772,0.3241879343986511,0.9179722666740416,0.9179722666740416,0.0,111.40397644042967,127.0,51307.6953125,0.0,1626.038330078125,1.0,280.0558166503906,283.2801818847656,296.824462890625,300.16876220703125,293.1499938964844,293.1499938964844,279.75,37299.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488587141036987,1.0,0.0,0.0,3.8007233142852783,3.800749063491821,9.63886350291432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.7890625,0.0,1717.5382080078125,1895.4371337890625,0.0,2924.582275390625,0.9397485852241516,1.0,0.0,3.0,1.0,0.0
17917860,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6440809369087219,0.4750117063522339,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8631496429443359,0.340510755777359,0.3235125541687011,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.858652651309967,0.3347359597682953,0.2351933419704437,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.830858051776886,0.3016828596591949,0.2871813774108886,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.736967921257019,0.2082700133323669,0.9456713795661926,284.8785705566406,284.95001220703125,300.15692138671875,293.7874755859375,298.4291687011719,297.52056884765625,284.8829345703125,1.0,0.5101153254508972,0.4685094654560089,0.4685094654560089,1.0,1.0,-2.72115445137024,0.9362011551856996,1.784953236579895,0.3196304142475128,0.8357740640640259,0.8357740640640259,0.0,115.09326171875,130.0,51750.6796875,0.0,1680.09716796875,1.0,279.7575988769531,283.239013671875,296.8139343261719,300.2009582519531,293.1499938964844,293.1499938964844,280.04998779296875,41467.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572351932525635,1.0,0.0,0.0,3.548996686935425,3.549020767211914,8.404356890423514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.82568359375,0.0,1463.4520263671875,1895.4371337890625,0.0,3003.07763671875,0.8880358338356018,1.0,0.0,3.0,1.0,0.0
17917920,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6440809369087219,0.4750117063522339,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8631496429443359,0.340510755777359,0.3235125541687011,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.858652651309967,0.3347359597682953,0.2351933419704437,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.830858051776886,0.3016828596591949,0.2871813774108886,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.736967921257019,0.2082700133323669,0.9456713795661926,284.8785705566406,284.95001220703125,300.15692138671875,293.7874755859375,298.4291687011719,297.52056884765625,284.8829345703125,1.0,0.5101153254508972,0.4685094654560089,0.4685094654560089,1.0,1.0,-2.72115445137024,0.9362011551856996,1.784953236579895,0.3196304142475128,0.8357740640640259,0.8357740640640259,0.0,115.09326171875,130.0,51750.6796875,0.0,1680.09716796875,1.0,279.7575988769531,283.239013671875,296.8139343261719,300.2009582519531,293.1499938964844,293.1499938964844,280.04998779296875,41467.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572351932525635,1.0,0.0,0.0,3.548996686935425,3.549020767211914,8.404356890423514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.82568359375,0.0,1463.4520263671875,1895.4371337890625,0.0,3003.07763671875,0.8880358338356018,1.0,0.0,3.0,1.0,0.0
17917980,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6485086679458618,0.4829468429088592,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8614353537559509,0.3442914187908172,0.326947271823883,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8558809161186218,0.3371729254722595,0.2367732375860214,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8288441300392151,0.3044712543487549,0.2897071838378906,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.734880268573761,0.2098935693502426,0.9526979923248292,285.0213623046875,284.95001220703125,300.2130432128906,293.7947692871094,298.4344177246094,297.51055908203125,285.02105712890625,1.0,0.515792965888977,0.4639364778995514,0.4639364778995514,1.0,1.0,-2.748192548751831,0.9378035068511964,1.8103891611099243,0.315090149641037,0.9548217058181764,0.9548217058181764,0.0,118.30792236328124,133.0,51475.34765625,0.0,1735.0955810546875,1.0,280.041748046875,283.3805847167969,296.7655334472656,300.0518798828125,293.1499938964844,293.1499938964844,279.75,33081.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468127846717834,1.0,0.0,0.0,3.685351610183716,3.685375452041626,9.062565027306846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9658203125,0.0,1550.8101806640625,1895.4371337890625,0.0,2905.427978515625,0.9113025665283204,1.0,0.0,3.0,1.0,0.0
17918040,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6485086679458618,0.4829468429088592,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8614353537559509,0.3442914187908172,0.326947271823883,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8558809161186218,0.3371729254722595,0.2367732375860214,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8288441300392151,0.3044712543487549,0.2897071838378906,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.734880268573761,0.2098935693502426,0.9526979923248292,285.0213623046875,284.95001220703125,300.2130432128906,293.7947692871094,298.4344177246094,297.51055908203125,285.02105712890625,1.0,0.515792965888977,0.4639364778995514,0.4639364778995514,1.0,1.0,-2.748192548751831,0.9378035068511964,1.8103891611099243,0.315090149641037,0.9548217058181764,0.9548217058181764,0.0,118.30792236328124,133.0,51475.34765625,0.0,1735.0955810546875,1.0,280.041748046875,283.3805847167969,296.7655334472656,300.0518798828125,293.1499938964844,293.1499938964844,279.75,33081.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468127846717834,1.0,0.0,0.0,3.685351610183716,3.685375452041626,9.062565027306846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9658203125,0.0,1550.8101806640625,1895.4371337890625,0.0,2905.427978515625,0.9113025665283204,1.0,0.0,3.0,1.0,0.0
17918100,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6501879096031189,0.4867245256900787,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8607493042945862,0.3459402620792389,0.3287106156349182,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.854680061340332,0.3381071090698242,0.2375999391078949,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8279958367347717,0.3056496679782867,0.2910122871398926,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7339978814125061,0.2105674296617508,0.9564228653907776,284.8894348144531,284.95001220703125,300.2414855957031,293.7987060546875,298.434326171875,297.5016784667969,284.884033203125,1.0,0.5186191201210022,0.4616499841213226,0.4616499841213226,1.0,1.0,-2.761892080307007,0.9385611414909364,1.823330998420716,0.3127774894237518,0.8708032965660095,0.8708032965660095,0.0,119.886474609375,133.0,52540.81640625,0.0,1763.1005859375,1.0,279.79656982421875,283.224365234375,296.83477783203125,300.2896728515625,293.1499938964844,293.1499938964844,279.75,36730.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853875458240509,1.0,0.0,0.0,3.67301607131958,3.673040628433228,9.001998932944844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.91748046875,0.0,1564.42626953125,1895.4371337890625,0.0,2971.58154296875,0.9088261723518372,1.0,0.0,3.0,1.0,0.0
17918160,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6514530181884766,0.4911571741104126,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.859445333480835,0.3474042117595672,0.3301815092563629,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8528345823287964,0.3388248383998871,0.2381740659475326,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8265810608863831,0.3066505789756775,0.2920500040054321,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7326090931892395,0.2110958099365234,0.9592269659042358,284.908203125,284.95001220703125,300.2701416015625,293.8028564453125,298.4314880371094,297.4894104003906,284.9115295410156,1.0,0.5213671326637268,0.4591079354286194,0.4591079354286194,1.0,1.0,-2.7742950916290283,0.9382339119911194,1.8360612392425537,0.3096643090248108,0.8639830946922302,0.8639830946922302,0.0,121.61913299560548,136.0,52446.5859375,0.0,1790.1141357421875,1.0,279.7572631835937,283.2471618652344,296.8324890136719,300.2472839355469,293.1499938964844,293.1499938964844,280.04998779296875,38566.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568560481071472,1.0,0.0,0.0,3.588974714279175,3.588998556137085,8.59476642744994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.13720703125,0.0,1485.2125244140625,1895.4371337890625,0.0,2999.5224609375,0.8939065933227539,1.0,0.0,3.0,1.0,0.0
17918220,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.6553183794021606,0.4988619983196258,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8578861355781555,0.3510523438453674,0.3335125148296356,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8502484560012817,0.341080367565155,0.2396482974290847,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8246817588806152,0.309273898601532,0.2944438755512237,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7306188344955444,0.2125740498304367,0.9657123684883118,285.0387268066406,284.95001220703125,300.3280944824219,293.8116760253906,298.43511962890625,297.4794616699219,285.0370483398437,1.0,0.5268025994300842,0.4540238380432129,0.4540238380432129,1.0,1.0,-2.7999982833862305,0.9376183152198792,1.862380027770996,0.3031980991363525,0.989531934261322,0.989531934261322,0.0,124.81095886230467,139.0,52195.7265625,0.0,1844.89794921875,1.0,280.04296875,283.37701416015625,296.79315185546875,300.1239929199219,293.1499938964844,293.1499938964844,279.75,32253.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492416143417358,1.0,0.0,0.0,3.7444796562194815,3.744503974914551,9.35569971716177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5048828125,0.0,1612.0865478515625,1895.4371337890625,0.0,2928.16796875,0.9237569570541382,1.0,0.0,3.0,1.0,0.0
17918280,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.6553183794021606,0.4988619983196258,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8578861355781555,0.3510523438453674,0.3335125148296356,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8502484560012817,0.341080367565155,0.2396482974290847,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8246817588806152,0.309273898601532,0.2944438755512237,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7306188344955444,0.2125740498304367,0.9657123684883118,285.0387268066406,284.95001220703125,300.3280944824219,293.8116760253906,298.43511962890625,297.4794616699219,285.0370483398437,1.0,0.5268025994300842,0.4540238380432129,0.4540238380432129,1.0,1.0,-2.7999982833862305,0.9376183152198792,1.862380027770996,0.3031980991363525,0.989531934261322,0.989531934261322,0.0,124.81095886230467,139.0,52195.7265625,0.0,1844.89794921875,1.0,280.04296875,283.37701416015625,296.79315185546875,300.1239929199219,293.1499938964844,293.1499938964844,279.75,32253.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492416143417358,1.0,0.0,0.0,3.7444796562194815,3.744503974914551,9.35569971716177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5048828125,0.0,1612.0865478515625,1895.4371337890625,0.0,2928.16796875,0.9237569570541382,1.0,0.0,3.0,1.0,0.0
17918340,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.657452404499054,0.507014811038971,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8559213280677795,0.3539756238460541,0.3365963697433471,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8472546935081482,0.3424920439720154,0.2409045249223709,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8223984241485596,0.3112303614616394,0.2966033220291137,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.728303849697113,0.2135722935199737,0.9714386463165284,284.8988952636719,284.95001220703125,300.3866882324219,293.8210144042969,298.4295959472656,297.4566650390625,284.9017944335937,1.0,0.5321258306503296,0.4489397406578064,0.4489397406578064,1.0,1.0,-2.824493646621704,0.9361847639083862,1.8883088827133176,0.2962621450424194,0.8834654092788696,0.8834654092788696,0.0,128.14028930664062,142.0,53273.8828125,0.0,1899.3477783203125,1.0,279.7565002441406,283.2179260253906,296.8576354980469,300.32550048828125,293.1499938964844,293.1499938964844,280.04998779296875,38101.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607309460639954,1.0,0.0,0.0,3.6756668090820312,3.675691366195679,9.014996749101556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.55126953125,0.0,1577.7496337890625,1895.4371337890625,0.0,3035.86083984375,0.9124938249588012,1.0,0.0,3.0,1.0,0.0
17918400,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.657452404499054,0.507014811038971,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8559213280677795,0.3539756238460541,0.3365963697433471,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8472546935081482,0.3424920439720154,0.2409045249223709,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8223984241485596,0.3112303614616394,0.2966033220291137,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.728303849697113,0.2135722935199737,0.9714386463165284,284.8988952636719,284.95001220703125,300.3866882324219,293.8210144042969,298.4295959472656,297.4566650390625,284.9017944335937,1.0,0.5321258306503296,0.4489397406578064,0.4489397406578064,1.0,1.0,-2.824493646621704,0.9361847639083862,1.8883088827133176,0.2962621450424194,0.8834654092788696,0.8834654092788696,0.0,128.14028930664062,142.0,53273.8828125,0.0,1899.3477783203125,1.0,279.7565002441406,283.2179260253906,296.8576354980469,300.32550048828125,293.1499938964844,293.1499938964844,280.04998779296875,38101.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607309460639954,1.0,0.0,0.0,3.6756668090820312,3.675691366195679,9.014996749101556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.55126953125,0.0,1577.7496337890625,1895.4371337890625,0.0,3035.86083984375,0.9124938249588012,1.0,0.0,3.0,1.0,0.0
17918460,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6605880856513977,0.5146889090538025,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.854351282119751,0.3574896156787872,0.3397718071937561,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8446797132492065,0.3445673286914825,0.2422292828559875,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8204388618469238,0.3136737644672394,0.2988030314445495,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7262165546417236,0.214863121509552,0.9770157933235168,285.0404663085937,284.95001220703125,300.44580078125,293.830810546875,298.4345092773437,297.4459228515625,285.03936767578125,1.0,0.5372961163520813,0.4451176226139068,0.4451176226139068,1.0,1.0,-2.8484694957733154,0.9369485974311828,1.911520838737488,0.2915429770946502,1.0,1.0,0.0,131.3472442626953,145.0,52896.828125,0.0,1953.2213134765625,1.0,280.0434875488281,283.3618469238281,296.81378173828125,300.1903381347656,293.1499938964844,293.1499938964844,279.75,32705.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533612489700317,1.0,0.0,0.0,3.811582803726196,3.811607837677002,9.694022082840092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.42578125,0.0,1694.732666015625,1895.4371337890625,0.0,2966.76220703125,0.9391090273857116,1.0,0.0,3.0,1.0,0.0
17918520,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6605880856513977,0.5146889090538025,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.854351282119751,0.3574896156787872,0.3397718071937561,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8446797132492065,0.3445673286914825,0.2422292828559875,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8204388618469238,0.3136737644672394,0.2988030314445495,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7262165546417236,0.214863121509552,0.9770157933235168,285.0404663085937,284.95001220703125,300.44580078125,293.830810546875,298.4345092773437,297.4459228515625,285.03936767578125,1.0,0.5372961163520813,0.4451176226139068,0.4451176226139068,1.0,1.0,-2.8484694957733154,0.9369485974311828,1.911520838737488,0.2915429770946502,1.0,1.0,0.0,131.3472442626953,145.0,52896.828125,0.0,1953.2213134765625,1.0,280.0434875488281,283.3618469238281,296.81378173828125,300.1903381347656,293.1499938964844,293.1499938964844,279.75,32705.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533612489700317,1.0,0.0,0.0,3.811582803726196,3.811607837677002,9.694022082840092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.42578125,0.0,1694.732666015625,1895.4371337890625,0.0,2966.76220703125,0.9391090273857116,1.0,0.0,3.0,1.0,0.0
17918580,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.662054717540741,0.5226349234580994,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8525435328483582,0.3603261709213257,0.3427738845348358,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8418733477592468,0.3458600640296936,0.243401750922203,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8182412981987,0.3154975175857544,0.3008363842964172,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7239335179328918,0.2157138735055923,0.9820690751075744,284.8959045410156,284.95001220703125,300.5052795410156,293.8409118652344,298.4309387207031,297.4231872558594,284.8980407714844,1.0,0.542371392250061,0.4412954747676849,0.4412954747676849,1.0,1.0,-2.871558427810669,0.9372353553771972,1.934322953224182,0.2866301238536834,0.9011919498443604,0.9011919498443604,0.0,134.65167236328125,148.0,54057.32421875,0.0,2006.9410400390625,1.0,279.75701904296875,283.1960754394531,296.8763732910156,300.3924560546875,293.1499938964844,293.1499938964844,279.45001220703125,37836.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646112084388733,1.0,0.0,0.0,3.754528999328613,3.754554271697998,9.40598340548604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.560546875,0.0,1666.7352294921875,1895.4371337890625,0.0,3072.258544921875,0.9298191666603088,1.0,0.0,3.0,1.0,0.0
17918640,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.662054717540741,0.5226349234580994,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8525435328483582,0.3603261709213257,0.3427738845348358,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8418733477592468,0.3458600640296936,0.243401750922203,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8182412981987,0.3154975175857544,0.3008363842964172,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7239335179328918,0.2157138735055923,0.9820690751075744,284.8959045410156,284.95001220703125,300.5052795410156,293.8409118652344,298.4309387207031,297.4231872558594,284.8980407714844,1.0,0.542371392250061,0.4412954747676849,0.4412954747676849,1.0,1.0,-2.871558427810669,0.9372353553771972,1.934322953224182,0.2866301238536834,0.9011919498443604,0.9011919498443604,0.0,134.65167236328125,148.0,54057.32421875,0.0,2006.9410400390625,1.0,279.75701904296875,283.1960754394531,296.8763732910156,300.3924560546875,293.1499938964844,293.1499938964844,279.45001220703125,37836.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646112084388733,1.0,0.0,0.0,3.754528999328613,3.754554271697998,9.40598340548604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.560546875,0.0,1666.7352294921875,1895.4371337890625,0.0,3072.258544921875,0.9298191666603088,1.0,0.0,3.0,1.0,0.0
17918700,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.9990000128746032,0.6623043417930603,0.5270007848739624,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.851287841796875,0.3615882992744446,0.3440662920475006,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8401083946228027,0.3463261425495147,0.2438086569309234,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8167911767959595,0.316251665353775,0.3016513586044311,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7224576473236084,0.2159968018531799,0.983805537223816,284.810546875,284.95001220703125,300.5350952148437,293.84600830078125,298.4272155761719,297.4093017578125,284.8128662109375,1.0,0.5448058247566223,0.4393844306468963,0.4393844306468963,1.0,1.0,-2.881915807723999,0.9368466734886168,1.9450690746307373,0.2838903367519378,0.812450110912323,0.812450110912323,0.0,136.39768981933594,148.0,54612.47265625,0.0,2032.5946044921875,1.0,279.4985656738281,283.09454345703125,296.900146484375,300.5283508300781,293.1499938964844,293.1499938964844,279.45001220703125,42758.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710812330245972,1.0,0.0,0.0,3.625618934631348,3.625643968582153,8.771171451371629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.525390625,0.0,1556.4462890625,1895.4371337890625,0.0,3132.953125,0.9021410942077636,1.0,0.0,3.0,1.0,0.0
17918760,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.6626875996589661,0.531389594078064,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8500023484230042,0.3629489243030548,0.345310240983963,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8383151292800903,0.3469023108482361,0.2441745847463607,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8152934312820435,0.3170810341835022,0.3024122416973114,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7209199070930481,0.216312900185585,0.9852725863456726,284.8858337402344,284.95001220703125,300.5649108886719,293.8511657714844,298.4240417480469,297.3973388671875,284.888916015625,1.0,0.5471768975257874,0.4371679127216339,0.4371679127216339,1.0,1.0,-2.891803026199341,0.9355710744857788,1.956231951713562,0.2803541421890259,0.8291887640953064,0.8291887640953064,0.0,138.14498901367188,151.0,54360.75,0.0,2057.644287109375,1.0,279.4582824707031,283.1639404296875,296.8705749511719,300.4207763671875,293.1499938964844,293.1499938964844,279.75,41168.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714136481285095,1.0,0.0,0.0,3.503645181655884,3.503668785095215,8.190936000573856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.35302734375,0.0,1413.473388671875,1895.4371337890625,0.0,3136.071044921875,0.8778690695762634,1.0,0.0,3.0,1.0,0.0
17918820,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6651096343994141,0.5382463932037354,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8490417003631592,0.3664971888065338,0.3485388159751892,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8363962173461914,0.348983496427536,0.2455238848924636,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8138063549995422,0.3194680213928222,0.3045723140239715,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.719153881072998,0.2174771577119827,0.990260362625122,285.0113830566406,284.95001220703125,300.62457275390625,293.8614501953125,298.4284973144531,297.39019775390625,285.01092529296875,1.0,0.5519538521766663,0.4327349066734314,0.4327349066734314,1.0,1.0,-2.9141345024108887,0.9337117671966552,1.980422854423523,0.27336585521698,0.935073971748352,0.935073971748352,0.0,141.15924072265625,154.0,54002.8203125,0.0,2110.16259765625,1.0,279.7411499023437,283.2933349609375,296.8309020996094,300.27520751953125,293.1499938964844,293.1499938964844,279.45001220703125,33315.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860963761806488,1.0,0.0,0.0,3.634171962738037,3.634195327758789,8.812604050945083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.41796875,0.0,1495.6287841796875,1895.4371337890625,0.0,3038.0439453125,0.8998666405677795,1.0,0.0,3.0,1.0,0.0
17918880,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6651096343994141,0.5382463932037354,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8490417003631592,0.3664971888065338,0.3485388159751892,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8363962173461914,0.348983496427536,0.2455238848924636,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8138063549995422,0.3194680213928222,0.3045723140239715,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.719153881072998,0.2174771577119827,0.990260362625122,285.0113830566406,284.95001220703125,300.62457275390625,293.8614501953125,298.4284973144531,297.39019775390625,285.01092529296875,1.0,0.5519538521766663,0.4327349066734314,0.4327349066734314,1.0,1.0,-2.9141345024108887,0.9337117671966552,1.980422854423523,0.27336585521698,0.935073971748352,0.935073971748352,0.0,141.15924072265625,154.0,54002.8203125,0.0,2110.16259765625,1.0,279.7411499023437,283.2933349609375,296.8309020996094,300.27520751953125,293.1499938964844,293.1499938964844,279.45001220703125,33315.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860963761806488,1.0,0.0,0.0,3.634171962738037,3.634195327758789,8.812604050945083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.41796875,0.0,1495.6287841796875,1895.4371337890625,0.0,3038.0439453125,0.8998666405677795,1.0,0.0,3.0,1.0,0.0
17918940,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.6659088134765625,0.5455900430679321,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8476794958114624,0.3693728148937225,0.3515307009220123,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8340708017349243,0.3502875566482544,0.2466657161712646,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8119242787361145,0.3212503790855407,0.306522935628891,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7170836329460144,0.2182408720254898,0.9947432279586792,284.9138488769531,284.95001220703125,300.68408203125,293.87164306640625,298.4241027832031,297.37115478515625,284.9161376953125,1.0,0.5566908717155457,0.4283019006252289,0.4283019006252289,1.0,1.0,-2.935666561126709,0.931285560131073,2.004380941390991,0.2660748362541199,0.8525287508964539,0.8525287508964539,0.0,144.33880615234375,142.0,54849.1875,0.0,2162.861083984375,1.0,279.4577941894531,283.1747741699219,296.89556884765625,300.4612121582031,293.1499938964844,293.1499938964844,279.75,38522.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697661757469177,1.0,0.0,0.0,3.525400161743164,3.525423526763916,8.292971074297384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.5908203125,0.0,1417.140869140625,1895.4371337890625,0.0,3120.616943359375,0.8799656629562378,1.0,0.0,3.0,1.0,0.0
17919000,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.6659088134765625,0.5455900430679321,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8476794958114624,0.3693728148937225,0.3515307009220123,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8340708017349243,0.3502875566482544,0.2466657161712646,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8119242787361145,0.3212503790855407,0.306522935628891,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7170836329460144,0.2182408720254898,0.9947432279586792,284.9138488769531,284.95001220703125,300.68408203125,293.87164306640625,298.4241027832031,297.37115478515625,284.9161376953125,1.0,0.5566908717155457,0.4283019006252289,0.4283019006252289,1.0,1.0,-2.935666561126709,0.931285560131073,2.004380941390991,0.2660748362541199,0.8525287508964539,0.8525287508964539,0.0,144.33880615234375,142.0,54849.1875,0.0,2162.861083984375,1.0,279.4577941894531,283.1747741699219,296.89556884765625,300.4612121582031,293.1499938964844,293.1499938964844,279.75,38522.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697661757469177,1.0,0.0,0.0,3.525400161743164,3.525423526763916,8.292971074297384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.5908203125,0.0,1417.140869140625,1895.4371337890625,0.0,3120.616943359375,0.8799656629562378,1.0,0.0,3.0,1.0,0.0
17919060,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.6690868139266968,0.5403493642807007,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8526235818862915,0.372761458158493,0.3544947206974029,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.837775707244873,0.3521498143672943,0.2477829456329345,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8160367012023926,0.3234485983848572,0.3083925545215606,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.72016841173172,0.2192688733339309,0.9985711574554444,285.0150451660156,284.95001220703125,300.7433166503906,293.8816223144531,298.4345092773437,297.3700561523437,285.0133056640625,1.0,0.556054949760437,0.4254259765148163,0.4254259765148163,1.0,1.0,-2.9411427974700928,0.9262871742248536,2.01485562324524,0.2599924206733703,0.9526902437210084,0.9526902437210084,0.0,142.86766052246094,145.0,54366.3046875,0.0,2164.94970703125,1.0,279.7416076660156,283.2841796875,296.8613586425781,300.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,32759.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619301319122314,1.0,0.0,0.0,3.670166969299317,3.670190572738648,8.988038757706818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3671875,0.0,1531.3387451171875,1895.4371337890625,0.0,3047.1083984375,0.9074881076812744,1.0,0.0,3.0,1.0,0.0
17919120,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.6690868139266968,0.5403493642807007,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8526235818862915,0.372761458158493,0.3544947206974029,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.837775707244873,0.3521498143672943,0.2477829456329345,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8160367012023926,0.3234485983848572,0.3083925545215606,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.72016841173172,0.2192688733339309,0.9985711574554444,285.0150451660156,284.95001220703125,300.7433166503906,293.8816223144531,298.4345092773437,297.3700561523437,285.0133056640625,1.0,0.556054949760437,0.4254259765148163,0.4254259765148163,1.0,1.0,-2.9411427974700928,0.9262871742248536,2.01485562324524,0.2599924206733703,0.9526902437210084,0.9526902437210084,0.0,142.86766052246094,145.0,54366.3046875,0.0,2164.94970703125,1.0,279.7416076660156,283.2841796875,296.8613586425781,300.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,32759.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619301319122314,1.0,0.0,0.0,3.670166969299317,3.670190572738648,8.988038757706818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3671875,0.0,1531.3387451171875,1895.4371337890625,0.0,3047.1083984375,0.9074881076812744,1.0,0.0,3.0,1.0,0.0
17919180,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.6724965572357178,0.5387770533561707,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8555550575256348,0.375473290681839,0.3572138249874115,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8394985795021057,0.3532319962978363,0.2486826330423355,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8181687593460083,0.3250349462032318,0.3100408315658569,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7215843796730042,0.2199061512947082,1.0019073486328125,284.9017639160156,284.95001220703125,300.80206298828125,293.8912658691406,298.4432678222656,297.3668518066406,284.9042358398437,1.0,0.5572918653488159,0.4225500226020813,0.4225500226020813,1.0,1.0,-2.949583053588867,0.9224587082862854,2.0271244049072266,0.2540396749973297,0.8549174070358276,0.8549174070358276,0.0,142.67677307128906,148.0,55043.61328125,0.0,2178.631103515625,1.0,279.45751953125,283.1549377441406,296.91680908203125,300.5004577636719,293.1499938964844,293.1499938964844,279.75,38788.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710588812828064,1.0,0.0,0.0,3.5559985637664795,3.5560221672058105,8.437552310169849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.1201171875,0.0,1451.407958984375,1895.4371337890625,0.0,3132.743408203125,0.8868248462677002,1.0,0.0,3.0,1.0,0.0
17919240,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.6724965572357178,0.5387770533561707,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8555550575256348,0.375473290681839,0.3572138249874115,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8394985795021057,0.3532319962978363,0.2486826330423355,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8181687593460083,0.3250349462032318,0.3100408315658569,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7215843796730042,0.2199061512947082,1.0019073486328125,284.9017639160156,284.95001220703125,300.80206298828125,293.8912658691406,298.4432678222656,297.3668518066406,284.9042358398437,1.0,0.5572918653488159,0.4225500226020813,0.4225500226020813,1.0,1.0,-2.949583053588867,0.9224587082862854,2.0271244049072266,0.2540396749973297,0.8549174070358276,0.8549174070358276,0.0,142.67677307128906,148.0,55043.61328125,0.0,2178.631103515625,1.0,279.45751953125,283.1549377441406,296.91680908203125,300.5004577636719,293.1499938964844,293.1499938964844,279.75,38788.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710588812828064,1.0,0.0,0.0,3.5559985637664795,3.5560221672058105,8.437552310169849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.1201171875,0.0,1451.407958984375,1895.4371337890625,0.0,3132.743408203125,0.8868248462677002,1.0,0.0,3.0,1.0,0.0
17919300,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.674608588218689,0.5392530560493469,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8563666343688965,0.3770961761474609,0.3585690259933471,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.839727520942688,0.3540580570697784,0.2491180598735809,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8186100125312805,0.3260446488857269,0.3108462691307068,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7217419147491455,0.2203638404607772,1.003491759300232,285.024658203125,284.95001220703125,300.8312072753906,293.8959350585937,298.4502868652344,297.3691711425781,285.02764892578125,1.0,0.558275580406189,0.421112060546875,0.421112060546875,1.0,1.0,-2.95517635345459,0.9210174679756165,2.034158945083618,0.2512473464012146,0.9408903121948242,0.9408903121948242,0.0,143.03932189941406,148.0,54370.61328125,0.0,2190.191162109375,1.0,279.6995544433594,283.2883605957031,296.8639831542969,300.2992858886719,293.1499938964844,293.1499938964844,279.75,33800.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647512793540955,1.0,0.0,0.0,3.6137893199920654,3.6138126850128174,8.714027899259236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.1513671875,0.0,1476.962158203125,1895.4371337890625,0.0,3073.572021484375,0.8974077105522156,1.0,0.0,3.0,1.0,0.0
17919360,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6768478751182556,0.5396763682365417,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8574185371398926,0.3788530528545379,0.3601991832256317,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8402184247970581,0.35503089427948,0.2497766017913818,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8192705512046814,0.327173113822937,0.3118892312049866,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7221028804779053,0.2209191024303436,1.0058858394622805,285.01788330078125,284.95001220703125,300.86016845703125,293.90045166015625,298.46063232421875,297.3733215332031,285.0164489746094,1.0,0.5595204830169678,0.4204815030097961,0.4204815030097961,1.0,1.0,-2.9625651836395264,0.9220693111419678,2.0404958724975586,0.2505615651607513,0.9611877202987672,0.9611877202987672,0.0,143.4562225341797,151.0,54619.95703125,0.0,2205.189697265625,1.0,279.742431640625,283.2771301269531,296.8777770996094,300.36279296875,293.1499938964844,293.1499938964844,279.45001220703125,32749.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626726269721985,1.0,0.0,0.0,3.695375442504883,3.695399284362793,9.111930694416516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.5283203125,0.0,1559.61328125,1895.4371337890625,0.0,3054.072998046875,0.913078248500824,1.0,0.0,3.0,1.0,0.0
17919420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6791455745697021,0.5429844260215759,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8578749299049377,0.3815639019012451,0.3629959225654602,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8395805954933167,0.3560680150985718,0.2507024109363556,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8190773129463196,0.3287079036235809,0.313565582036972,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7215195894241333,0.2215197533369064,1.0094422101974487,284.9035339355469,284.95001220703125,300.9175109863281,293.90899658203125,298.4692077636719,297.3638610839844,284.90606689453125,1.0,0.5624539256095886,0.4192204177379608,0.4192204177379608,1.0,1.0,-2.9773075580596924,0.9243784546852112,2.052929162979126,0.2494913935661316,0.8652785420417786,0.8652785420417786,0.0,145.08628845214844,154.0,55512.87890625,0.0,2239.361572265625,1.0,279.457275390625,283.1439208984375,296.9371337890625,300.5469055175781,293.1499938964844,293.1499938964844,279.75,38472.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723340630531311,1.0,0.0,0.0,3.5967001914978027,3.596724271774292,8.631808441350586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.087890625,0.0,1492.90625,1895.4371337890625,0.0,3144.704345703125,0.8955500721931458,1.0,0.0,3.0,1.0,0.0
17919480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6791455745697021,0.5429844260215759,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8578749299049377,0.3815639019012451,0.3629959225654602,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8395805954933167,0.3560680150985718,0.2507024109363556,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8190773129463196,0.3287079036235809,0.313565582036972,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7215195894241333,0.2215197533369064,1.0094422101974487,284.9035339355469,284.95001220703125,300.9175109863281,293.90899658203125,298.4692077636719,297.3638610839844,284.90606689453125,1.0,0.5624539256095886,0.4192204177379608,0.4192204177379608,1.0,1.0,-2.9773075580596924,0.9243784546852112,2.052929162979126,0.2494913935661316,0.8652785420417786,0.8652785420417786,0.0,145.08628845214844,154.0,55512.87890625,0.0,2239.361572265625,1.0,279.457275390625,283.1439208984375,296.9371337890625,300.5469055175781,293.1499938964844,293.1499938964844,279.75,38472.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723340630531311,1.0,0.0,0.0,3.5967001914978027,3.596724271774292,8.631808441350586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.087890625,0.0,1492.90625,1895.4371337890625,0.0,3144.704345703125,0.8955500721931458,1.0,0.0,3.0,1.0,0.0
17919540,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.682212233543396,0.5470689535140991,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8580895662307739,0.3849336206912994,0.3660056293010711,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8387376070022583,0.3578117489814758,0.2517828345298767,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.818641722202301,0.3307836353778839,0.3153905868530273,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7206865549087524,0.2224608808755874,1.0133004188537598,285.0252990722656,284.95001220703125,300.9739074707031,293.9168395996094,298.4839172363281,297.363525390625,285.02374267578125,1.0,0.5658368468284607,0.4179593026638031,0.4179593026638031,1.0,1.0,-2.9939606189727783,0.9273530840873718,2.0666074752807617,0.2485858052968979,0.9787731766700744,0.9787731766700744,0.0,147.04849243164062,157.0,55154.7890625,0.0,2278.949951171875,1.0,279.7429504394531,283.2709045410156,296.8980712890625,300.4158020019531,293.1499938964844,293.1499938964844,279.45001220703125,32613.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864764392375946,1.0,0.0,0.0,3.7389068603515625,3.738931179046631,9.32787258989265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6630859375,0.0,1608.397216796875,1895.4371337890625,0.0,3073.695068359375,0.9227216839790344,1.0,0.0,3.0,1.0,0.0
17919600,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.682212233543396,0.5470689535140991,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8580895662307739,0.3849336206912994,0.3660056293010711,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8387376070022583,0.3578117489814758,0.2517828345298767,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.818641722202301,0.3307836353778839,0.3153905868530273,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7206865549087524,0.2224608808755874,1.0133004188537598,285.0252990722656,284.95001220703125,300.9739074707031,293.9168395996094,298.4839172363281,297.363525390625,285.02374267578125,1.0,0.5658368468284607,0.4179593026638031,0.4179593026638031,1.0,1.0,-2.9939606189727783,0.9273530840873718,2.0666074752807617,0.2485858052968979,0.9787731766700744,0.9787731766700744,0.0,147.04849243164062,157.0,55154.7890625,0.0,2278.949951171875,1.0,279.7429504394531,283.2709045410156,296.8980712890625,300.4158020019531,293.1499938964844,293.1499938964844,279.45001220703125,32613.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864764392375946,1.0,0.0,0.0,3.7389068603515625,3.738931179046631,9.32787258989265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6630859375,0.0,1608.397216796875,1895.4371337890625,0.0,3073.695068359375,0.9227216839790344,1.0,0.0,3.0,1.0,0.0
