time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919660,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6832265257835388,0.5525931119918823,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8573989868164062,0.3875803053379059,0.3687946796417236,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8370267748832703,0.3587449491024017,0.2526755928993225,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8173761963844299,0.3322126865386963,0.3170165419578552,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7191354632377625,0.2229506224393844,1.0165730714797974,284.89794921875,284.95001220703125,301.0291748046875,293.923828125,298.4766540527344,297.3478698730469,284.9005126953125,1.0,0.5695285797119141,0.4130039513111114,0.4130039513111114,1.0,1.0,-3.010918378829956,0.9213706851005554,2.089547634124756,0.2387673407793045,0.8753198981285095,0.8753198981285095,0.0,149.5113525390625,160.0,56070.1796875,0.0,2322.105712890625,1.0,279.4566650390625,283.12506103515625,296.9551086425781,300.60205078125,293.1499938964844,293.1499938964844,279.75,38450.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750613331794739,1.0,0.0,0.0,3.650562286376953,3.6505868434906006,8.892273513083637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3857421875,0.0,1552.132568359375,1895.4371337890625,0.0,3170.28173828125,0.907252073287964,1.0,0.0,3.0,1.0,0.0
17919720,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6832265257835388,0.5525931119918823,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8573989868164062,0.3875803053379059,0.3687946796417236,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8370267748832703,0.3587449491024017,0.2526755928993225,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8173761963844299,0.3322126865386963,0.3170165419578552,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7191354632377625,0.2229506224393844,1.0165730714797974,284.89794921875,284.95001220703125,301.0291748046875,293.923828125,298.4766540527344,297.3478698730469,284.9005126953125,1.0,0.5695285797119141,0.4130039513111114,0.4130039513111114,1.0,1.0,-3.010918378829956,0.9213706851005554,2.089547634124756,0.2387673407793045,0.8753198981285095,0.8753198981285095,0.0,149.5113525390625,160.0,56070.1796875,0.0,2322.105712890625,1.0,279.4566650390625,283.12506103515625,296.9551086425781,300.60205078125,293.1499938964844,293.1499938964844,279.75,38450.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750613331794739,1.0,0.0,0.0,3.650562286376953,3.6505868434906006,8.892273513083637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3857421875,0.0,1552.132568359375,1895.4371337890625,0.0,3170.28173828125,0.907252073287964,1.0,0.0,3.0,1.0,0.0
17919780,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.6851527690887451,0.5582493543624878,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8567854762077332,0.3908907473087311,0.3717558085918426,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8354105353355408,0.3603859543800354,0.2536899745464325,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.816153347492218,0.334182471036911,0.3187519907951355,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.717568039894104,0.2237725406885147,1.0199695825576782,285.02392578125,284.95001220703125,301.08319091796875,293.9298400878906,298.475341796875,297.34283447265625,285.0223999023437,1.0,0.5733802318572998,0.4080485999584198,0.4080485999584198,1.0,1.0,-3.028661727905273,0.915122926235199,2.1135387420654297,0.2284227758646011,0.9897541403770448,0.9897541403770448,0.0,152.06649780273438,148.0,55577.4296875,0.0,2367.62841796875,1.0,279.7432861328125,283.2578125,296.9110412597656,300.4582824707031,293.1499938964844,293.1499938964844,279.45001220703125,32832.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674612045288086,1.0,0.0,0.0,3.781852960586548,3.7818777561187744,9.543388159727328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.154296875,0.0,1660.3135986328125,1895.4371337890625,0.0,3098.994140625,0.9325770735740662,1.0,0.0,3.0,1.0,0.0
17919840,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.6851527690887451,0.5582493543624878,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8567854762077332,0.3908907473087311,0.3717558085918426,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8354105353355408,0.3603859543800354,0.2536899745464325,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.816153347492218,0.334182471036911,0.3187519907951355,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.717568039894104,0.2237725406885147,1.0199695825576782,285.02392578125,284.95001220703125,301.08319091796875,293.9298400878906,298.475341796875,297.34283447265625,285.0223999023437,1.0,0.5733802318572998,0.4080485999584198,0.4080485999584198,1.0,1.0,-3.028661727905273,0.915122926235199,2.1135387420654297,0.2284227758646011,0.9897541403770448,0.9897541403770448,0.0,152.06649780273438,148.0,55577.4296875,0.0,2367.62841796875,1.0,279.7432861328125,283.2578125,296.9110412597656,300.4582824707031,293.1499938964844,293.1499938964844,279.45001220703125,32832.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674612045288086,1.0,0.0,0.0,3.781852960586548,3.7818777561187744,9.543388159727328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.154296875,0.0,1660.3135986328125,1895.4371337890625,0.0,3098.994140625,0.9325770735740662,1.0,0.0,3.0,1.0,0.0
17919900,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.6856961846351624,0.5565693378448486,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8587445020675659,0.3922635614871979,0.3732278645038605,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8367183208465576,0.3608981668949127,0.2541944086551666,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8176238536834717,0.3349207639694214,0.3196038901805877,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7186167240142822,0.2240197360515594,1.0215638875961304,284.8788452148437,284.95001220703125,301.1096496582031,293.9324645996094,298.47137451171875,297.3367919921875,284.8731689453125,1.0,0.5732390880584717,0.405570924282074,0.405570924282074,1.0,1.0,-3.031978845596313,0.9099045991897584,2.1220743656158447,0.2226612269878387,0.8951892256736755,0.8951892256736755,0.0,151.6516571044922,148.0,56595.02734375,0.0,2371.5849609375,1.0,279.4945983886719,283.0915832519531,296.9721984863281,300.6899719238281,293.1499938964844,293.1499938964844,279.45001220703125,36474.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874592661857605,1.0,0.0,0.0,3.7712130546569824,3.7712385654449454,9.489764920544984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.908203125,0.0,1675.9232177734375,1895.4371337890625,0.0,3165.886962890625,0.9307807087898254,1.0,0.0,3.0,1.0,0.0
17919960,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6865453720092773,0.5527750253677368,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8615153431892395,0.3934357166290283,0.3743249177932739,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8387231230735779,0.36118283867836,0.2543949484825134,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8198000192642212,0.3354690670967102,0.320117324590683,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7202642560005188,0.2241179049015045,1.0219650268554688,284.8879699707031,284.95001220703125,301.1357421875,293.9347839355469,298.4751281738281,297.3309326171875,284.8905334472656,1.0,0.5720822215080261,0.4058785140514374,0.4058785140514374,1.0,1.0,-3.030085325241089,0.9095593094825744,2.120526075363159,0.2227881252765655,0.8766509890556335,0.8766509890556335,0.0,150.33103942871094,151.0,56301.09765625,0.0,2361.2802734375,1.0,279.4565124511719,283.1075134277344,296.96319580078125,300.6298828125,293.1499938964844,293.1499938964844,279.75,38868.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771923184394836,1.0,0.0,0.0,3.682668924331665,3.682693719863892,9.04937678569695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.75830078125,0.0,1591.47607421875,1895.4371337890625,0.0,3190.2626953125,0.914652705192566,1.0,0.0,3.0,1.0,0.0
17920020,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.6910371780395508,0.5501350164413452,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8650246858596802,0.3967251181602478,0.3771318197250366,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8408974409103394,0.3627653419971466,0.2552701830863952,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8222604990005493,0.3373694717884063,0.3216556012630462,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7219046950340271,0.2248867005109787,1.0244797468185425,285.0185546875,284.95001220703125,301.1867370605469,293.9384765625,298.5,297.3409423828125,285.0172424316406,1.0,0.5727763772010803,0.4064936637878418,0.4064936637878418,1.0,1.0,-3.03619122505188,0.9133490920066832,2.122842073440552,0.2248945981264114,0.9891057014465332,0.9891057014465332,0.0,149.6939697265625,154.0,55668.37890625,0.0,2369.175048828125,1.0,279.74346923828125,283.2469787597656,296.9154357910156,300.4704895019531,293.1499938964844,293.1499938964844,279.45001220703125,33167.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686778545379639,1.0,0.0,0.0,3.79958748817444,3.799612283706665,9.633101853978587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.4892578125,0.0,1683.983642578125,1895.4371337890625,0.0,3110.407958984375,0.936818778514862,1.0,0.0,3.0,1.0,0.0
17920080,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.6910371780395508,0.5501350164413452,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8650246858596802,0.3967251181602478,0.3771318197250366,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8408974409103394,0.3627653419971466,0.2552701830863952,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8222604990005493,0.3373694717884063,0.3216556012630462,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7219046950340271,0.2248867005109787,1.0244797468185425,285.0185546875,284.95001220703125,301.1867370605469,293.9384765625,298.5,297.3409423828125,285.0172424316406,1.0,0.5727763772010803,0.4064936637878418,0.4064936637878418,1.0,1.0,-3.03619122505188,0.9133490920066832,2.122842073440552,0.2248945981264114,0.9891057014465332,0.9891057014465332,0.0,149.6939697265625,154.0,55668.37890625,0.0,2369.175048828125,1.0,279.74346923828125,283.2469787597656,296.9154357910156,300.4704895019531,293.1499938964844,293.1499938964844,279.45001220703125,33167.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686778545379639,1.0,0.0,0.0,3.79958748817444,3.799612283706665,9.633101853978587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.4892578125,0.0,1683.983642578125,1895.4371337890625,0.0,3110.407958984375,0.936818778514862,1.0,0.0,3.0,1.0,0.0
17920140,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.6936039924621582,0.5511571168899536,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8665454983711243,0.3993398249149322,0.3798292577266693,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8412102460861206,0.3635973036289215,0.2560459077358246,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8229364156723022,0.3386764824390411,0.3231035470962524,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7220379710197449,0.2252798676490783,1.0269889831542969,284.8941650390625,284.95001220703125,301.2359313964844,293.9408264160156,298.51422119140625,297.336181640625,284.8968811035156,1.0,0.5745824575424194,0.4071088433265686,0.4071088433265686,1.0,1.0,-3.0463526248931885,0.918574333190918,2.1277782917022705,0.227777749300003,0.8840633034706116,0.8840633034706116,0.0,150.42874145507812,157.0,56577.51953125,0.0,2391.680908203125,1.0,279.4562683105469,283.1041564941406,296.9681091308594,300.6470947265625,293.1499938964844,293.1499938964844,279.75,38658.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780713081359863,1.0,0.0,0.0,3.703960418701172,3.7039852142333984,9.154316558124264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.19677734375,0.0,1614.2177734375,1895.4371337890625,0.0,3198.50341796875,0.9193009734153748,1.0,0.0,3.0,1.0,0.0
17920200,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.6936039924621582,0.5511571168899536,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8665454983711243,0.3993398249149322,0.3798292577266693,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8412102460861206,0.3635973036289215,0.2560459077358246,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8229364156723022,0.3386764824390411,0.3231035470962524,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7220379710197449,0.2252798676490783,1.0269889831542969,284.8941650390625,284.95001220703125,301.2359313964844,293.9408264160156,298.51422119140625,297.336181640625,284.8968811035156,1.0,0.5745824575424194,0.4071088433265686,0.4071088433265686,1.0,1.0,-3.0463526248931885,0.918574333190918,2.1277782917022705,0.227777749300003,0.8840633034706116,0.8840633034706116,0.0,150.42874145507812,157.0,56577.51953125,0.0,2391.680908203125,1.0,279.4562683105469,283.1041564941406,296.9681091308594,300.6470947265625,293.1499938964844,293.1499938964844,279.75,38658.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780713081359863,1.0,0.0,0.0,3.703960418701172,3.7039852142333984,9.154316558124264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.19677734375,0.0,1614.2177734375,1895.4371337890625,0.0,3198.50341796875,0.9193009734153748,1.0,0.0,3.0,1.0,0.0
17920260,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6968855857849121,0.5536710619926453,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8674483895301819,0.4026663899421692,0.3827533721923828,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8409668207168579,0.3651711642742157,0.2569781243801117,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8230413794517517,0.3405616283416748,0.3247101306915283,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7216497659683228,0.2260456681251526,1.029902100563049,285.0243530273437,284.95001220703125,301.2832336425781,293.9417419433594,298.5169372558594,297.3399963378906,285.0228881835937,1.0,0.5771343111991882,0.4023196995258331,0.4023196995258331,1.0,1.0,-3.0594377517700195,0.9112048149108888,2.148232936859131,0.2173546999692917,1.0,1.0,0.0,151.76611328125,160.0,55954.09375,0.0,2422.991943359375,1.0,279.7436218261719,283.24237060546875,296.9210510253906,300.49462890625,293.1499938964844,293.1499938964844,279.45001220703125,33094.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701449632644653,1.0,0.0,0.0,3.824527740478516,3.824553012847901,9.759979775481042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.02734375,0.0,1713.3663330078125,1895.4371337890625,0.0,3124.170654296875,0.942410409450531,1.0,0.0,3.0,1.0,0.0
17920320,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6968855857849121,0.5536710619926453,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8674483895301819,0.4026663899421692,0.3827533721923828,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8409668207168579,0.3651711642742157,0.2569781243801117,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8230413794517517,0.3405616283416748,0.3247101306915283,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7216497659683228,0.2260456681251526,1.029902100563049,285.0243530273437,284.95001220703125,301.2832336425781,293.9417419433594,298.5169372558594,297.3399963378906,285.0228881835937,1.0,0.5771343111991882,0.4023196995258331,0.4023196995258331,1.0,1.0,-3.0594377517700195,0.9112048149108888,2.148232936859131,0.2173546999692917,1.0,1.0,0.0,151.76611328125,160.0,55954.09375,0.0,2422.991943359375,1.0,279.7436218261719,283.24237060546875,296.9210510253906,300.49462890625,293.1499938964844,293.1499938964844,279.45001220703125,33094.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701449632644653,1.0,0.0,0.0,3.824527740478516,3.824553012847901,9.759979775481042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.02734375,0.0,1713.3663330078125,1895.4371337890625,0.0,3124.170654296875,0.942410409450531,1.0,0.0,3.0,1.0,0.0
17920380,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6979561448097229,0.5581316351890564,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8671716451644897,0.4052365720272064,0.3854687511920929,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8396223187446594,0.3659158945083618,0.2577367424964905,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8221068978309631,0.3417834937572479,0.3261358141899109,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7203711867332458,0.2263634502887725,1.0323548316955566,284.8920288085937,284.95001220703125,301.3284606933594,293.9410705566406,298.50592041015625,297.32720947265625,284.8941650390625,1.0,0.5802046656608582,0.3975305259227752,0.3975305259227752,1.0,1.0,-3.073641777038574,0.9035634398460388,2.17007827758789,0.2065301537513733,0.8907973170280457,0.8907973170280457,0.0,153.80380249023438,163.0,56847.30078125,0.0,2460.317138671875,1.0,279.4569702148437,283.0918273925781,296.9690246582031,300.6671447753906,293.1499938964844,293.1499938964844,279.75,38511.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879784882068634,1.0,0.0,0.0,3.735405921936035,3.73543119430542,9.310411428486988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.091796875,0.0,1649.5108642578125,1895.4371337890625,0.0,3214.564697265625,0.9261842966079712,1.0,0.0,3.0,1.0,0.0
17920440,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6979561448097229,0.5581316351890564,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8671716451644897,0.4052365720272064,0.3854687511920929,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8396223187446594,0.3659158945083618,0.2577367424964905,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8221068978309631,0.3417834937572479,0.3261358141899109,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7203711867332458,0.2263634502887725,1.0323548316955566,284.8920288085937,284.95001220703125,301.3284606933594,293.9410705566406,298.50592041015625,297.32720947265625,284.8941650390625,1.0,0.5802046656608582,0.3975305259227752,0.3975305259227752,1.0,1.0,-3.073641777038574,0.9035634398460388,2.17007827758789,0.2065301537513733,0.8907973170280457,0.8907973170280457,0.0,153.80380249023438,163.0,56847.30078125,0.0,2460.317138671875,1.0,279.4569702148437,283.0918273925781,296.9690246582031,300.6671447753906,293.1499938964844,293.1499938964844,279.75,38511.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879784882068634,1.0,0.0,0.0,3.735405921936035,3.73543119430542,9.310411428486988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.091796875,0.0,1649.5108642578125,1895.4371337890625,0.0,3214.564697265625,0.9261842966079712,1.0,0.0,3.0,1.0,0.0
17920500,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.6987956166267395,0.5608424544334412,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8667423725128174,0.4067909121513366,0.3867670893669128,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8386728763580322,0.3665637075901031,0.2580585777759552,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8213690519332886,0.342604398727417,0.3267789185047149,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7194671034812927,0.2266401201486587,1.0332515239715576,285.0256652832031,284.95001220703125,301.3502197265625,293.9400939941406,298.5025939941406,297.3243713378906,285.0296325683594,1.0,0.581830620765686,0.3951359689235687,0.3951359689235687,1.0,1.0,-3.0806963443756104,0.8996503949165344,2.1810460090637207,0.2009887248277664,0.9822758436203004,0.9822758436203004,0.0,154.9834442138672,163.0,56011.984375,0.0,2479.857666015625,1.0,279.70416259765625,283.2398986816406,296.9111633300781,300.45245361328125,293.1499938964844,293.1499938964844,279.75,34258.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873826265335083,1.0,0.0,0.0,3.777252197265625,3.777277231216431,9.520181833977404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.6435546875,0.0,1665.9224853515625,1895.4371337890625,0.0,3158.69921875,0.9343406558036804,1.0,0.0,3.0,1.0,0.0
17920560,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6998885273933411,0.5630497336387634,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8668121099472046,0.4085296988487243,0.3883828818798065,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8382218480110168,0.3674114346504211,0.2586308121681213,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8210756182670593,0.3435874879360199,0.3276902437210083,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7189589142799377,0.2270397543907165,1.0350083112716677,285.02935791015625,284.95001220703125,301.3714294433594,293.9386901855469,298.51123046875,297.3245849609375,285.02880859375,1.0,0.5835755467414856,0.3959345519542694,0.3959345519542694,1.0,1.0,-3.089186191558838,0.9042019844055176,2.1849842071533203,0.203596293926239,1.0,1.0,0.0,156.05958557128906,166.0,56240.29296875,0.0,2501.61181640625,1.0,279.7438049316406,283.2390441894531,296.9183959960937,300.508544921875,293.1499938964844,293.1499938964844,279.45001220703125,33319.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719480037689209,1.0,0.0,0.0,3.846475601196289,3.846501111984253,9.872320561044037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.662109375,0.0,1741.8016357421875,1895.4371337890625,0.0,3141.083251953125,0.947520911693573,1.0,0.0,3.0,1.0,0.0
17920620,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.699839174747467,0.5690300464630127,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8657926917076111,0.4111062884330749,0.3911257088184356,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8362147212028503,0.3681307733058929,0.2593860328197479,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.819461464881897,0.3447684347629547,0.3290973305702209,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7170405983924866,0.2272991091012954,1.0372861623764038,284.8981018066406,284.95001220703125,301.4119873046875,293.9344787597656,298.5184936523437,297.3084411621094,284.9000549316406,1.0,0.5871700644493103,0.3975317180156708,0.3975317180156708,1.0,1.0,-3.10501480102539,0.9140048623085022,2.191009998321533,0.2098746299743652,0.9054599404335022,0.9054599404335022,0.0,158.7100830078125,154.0,57411.43359375,0.0,2545.8583984375,1.0,279.4568786621094,283.0858154296875,296.9659118652344,300.69512939453125,293.1499938964844,293.1499938964844,279.1499938964844,38000.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882197916507721,1.0,0.0,0.0,3.7788257598876953,3.7788515090942383,9.528116038381996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.30078125,0.0,1696.7685546875,1895.4371337890625,0.0,3237.17529296875,0.9354493021965028,1.0,0.0,3.0,1.0,0.0
17920680,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.699839174747467,0.5690300464630127,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8657926917076111,0.4111062884330749,0.3911257088184356,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8362147212028503,0.3681307733058929,0.2593860328197479,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.819461464881897,0.3447684347629547,0.3290973305702209,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7170405983924866,0.2272991091012954,1.0372861623764038,284.8981018066406,284.95001220703125,301.4119873046875,293.9344787597656,298.5184936523437,297.3084411621094,284.9000549316406,1.0,0.5871700644493103,0.3975317180156708,0.3975317180156708,1.0,1.0,-3.10501480102539,0.9140048623085022,2.191009998321533,0.2098746299743652,0.9054599404335022,0.9054599404335022,0.0,158.7100830078125,154.0,57411.43359375,0.0,2545.8583984375,1.0,279.4568786621094,283.0858154296875,296.9659118652344,300.69512939453125,293.1499938964844,293.1499938964844,279.1499938964844,38000.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882197916507721,1.0,0.0,0.0,3.7788257598876953,3.7788515090942383,9.528116038381996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.30078125,0.0,1696.7685546875,1895.4371337890625,0.0,3237.17529296875,0.9354493021965028,1.0,0.0,3.0,1.0,0.0
17920740,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.9990000128746032,0.6995232701301575,0.567943274974823,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8671926856040955,0.4122713506221771,0.3922735452651977,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8368837833404541,0.3683081269264221,0.2595528960227966,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8203158974647522,0.3452086448669433,0.3295620679855346,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7175069451332092,0.2272835820913314,1.037405014038086,284.81427001953125,284.95001220703125,301.4320983886719,293.9315490722656,298.5205078125,297.298583984375,284.8179931640625,1.0,0.586782693862915,0.3983622193336487,0.3983622193336487,1.0,1.0,-3.10601019859314,0.9165637493133544,2.189446449279785,0.2124235481023788,0.8163729906082153,0.8163729906082153,0.0,158.3957061767578,154.0,57869.296875,0.0,2546.077392578125,1.0,279.1944885253906,282.9877319335937,296.9816589355469,300.81951904296875,293.1499938964844,293.1499938964844,279.1499938964844,43042.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885089755058289,1.0,0.0,0.0,3.6401426792144775,3.6401679515838623,8.841584531182889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.6474609375,0.0,1574.780029296875,1895.4371337890625,0.0,3296.260986328125,0.905808448791504,1.0,0.0,3.0,1.0,0.0
17920800,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.7001459002494812,0.5643124580383301,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8697767853736877,0.4134635031223297,0.393244594335556,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8386537432670593,0.3685909211635589,0.2596363127231598,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8222236633300781,0.3457016348838806,0.3298975229263305,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7189047336578369,0.2273144870996475,1.0370830297470093,284.8828125,284.95001220703125,301.45001220703125,293.9283447265625,298.5255126953125,297.2945251464844,284.8848571777344,1.0,0.5854901075363159,0.3991288840770721,0.3991288840770721,1.0,1.0,-3.102934598922729,0.9175317287445068,2.1854028701782227,0.2141296118497848,0.8306636810302734,0.8306636810302734,0.0,157.05474853515625,157.0,57496.08984375,0.0,2533.05029296875,1.0,279.1578063964844,283.0502014160156,296.9460754394531,300.7027587890625,293.1499938964844,293.1499938964844,279.45001220703125,41303.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886317610740662,1.0,0.0,0.0,3.52836012840271,3.52838397026062,8.306902827825979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.759765625,0.0,1440.364013671875,1895.4371337890625,0.0,3297.409423828125,0.8832401633262634,1.0,0.0,3.0,1.0,0.0
17920860,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7042196989059448,0.5612062811851501,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8735705018043518,0.4168397188186645,0.396169900894165,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8410033583641052,0.3701269626617431,0.2605113089084625,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8247799873352051,0.3475013673305511,0.3313682377338409,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7205989360809326,0.2279592752456665,1.0390843152999878,284.9931335449219,284.95001220703125,301.4852294921875,293.9201965332031,298.5207214355469,297.30523681640625,284.9926452636719,1.0,0.5859426856040955,0.3922943770885467,0.3922943770885467,1.0,1.0,-3.1079235076904297,0.901643693447113,2.206279754638672,0.196896031498909,0.9190606474876404,0.9190606474876404,0.0,156.20542907714844,160.0,56635.55859375,0.0,2538.255859375,1.0,279.4414367675781,283.1742858886719,296.88787841796875,300.5113525390625,293.1499938964844,293.1499938964844,279.1499938964844,34175.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780571818351746,1.0,0.0,0.0,3.626457452774048,3.626481056213379,8.775229503044102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3193359375,0.0,1493.5738525390625,1895.4371337890625,0.0,3198.37060546875,0.8987709283828735,1.0,0.0,3.0,1.0,0.0
17920920,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7042196989059448,0.5612062811851501,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8735705018043518,0.4168397188186645,0.396169900894165,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8410033583641052,0.3701269626617431,0.2605113089084625,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8247799873352051,0.3475013673305511,0.3313682377338409,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7205989360809326,0.2279592752456665,1.0390843152999878,284.9931335449219,284.95001220703125,301.4852294921875,293.9201965332031,298.5207214355469,297.30523681640625,284.9926452636719,1.0,0.5859426856040955,0.3922943770885467,0.3922943770885467,1.0,1.0,-3.1079235076904297,0.901643693447113,2.206279754638672,0.196896031498909,0.9190606474876404,0.9190606474876404,0.0,156.20542907714844,160.0,56635.55859375,0.0,2538.255859375,1.0,279.4414367675781,283.1742858886719,296.88787841796875,300.5113525390625,293.1499938964844,293.1499938964844,279.1499938964844,34175.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780571818351746,1.0,0.0,0.0,3.626457452774048,3.626481056213379,8.775229503044102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3193359375,0.0,1493.5738525390625,1895.4371337890625,0.0,3198.37060546875,0.8987709283828735,1.0,0.0,3.0,1.0,0.0
17920980,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.7064534425735474,0.5620436072349548,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8751443028450012,0.4195219874382019,0.3988800346851349,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8413200378417969,0.3709108531475067,0.2612112462520599,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8254084587097168,0.3487095832824707,0.3326766788959503,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7206705808639526,0.2282513678073883,1.0409635305404663,284.9097900390625,284.95001220703125,301.51763916015625,293.91015625,298.5036926269531,297.3026123046875,284.91070556640625,1.0,0.5875439047813416,0.3854598999023437,0.3854598999023437,1.0,1.0,-3.116861820220948,0.8861008286476135,2.2307610511779785,0.1793775111436844,0.8381943106651306,0.8381943106651306,0.0,156.84609985351562,163.0,57028.10546875,0.0,2559.004150390625,1.0,279.1585998535156,283.0718994140625,296.9239501953125,300.63885498046875,293.1499938964844,293.1499938964844,279.45001220703125,39068.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846953511238098,1.0,0.0,0.0,3.482827425003052,3.4828505516052246,8.093888936855365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.24853515625,0.0,1376.921875,1895.4371337890625,0.0,3260.56591796875,0.8709918260574341,1.0,0.0,3.0,1.0,0.0
17921040,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.7064534425735474,0.5620436072349548,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8751443028450012,0.4195219874382019,0.3988800346851349,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8413200378417969,0.3709108531475067,0.2612112462520599,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8254084587097168,0.3487095832824707,0.3326766788959503,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7206705808639526,0.2282513678073883,1.0409635305404663,284.9097900390625,284.95001220703125,301.51763916015625,293.91015625,298.5036926269531,297.3026123046875,284.91070556640625,1.0,0.5875439047813416,0.3854598999023437,0.3854598999023437,1.0,1.0,-3.116861820220948,0.8861008286476135,2.2307610511779785,0.1793775111436844,0.8381943106651306,0.8381943106651306,0.0,156.84609985351562,163.0,57028.10546875,0.0,2559.004150390625,1.0,279.1585998535156,283.0718994140625,296.9239501953125,300.63885498046875,293.1499938964844,293.1499938964844,279.45001220703125,39068.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846953511238098,1.0,0.0,0.0,3.482827425003052,3.4828505516052246,8.093888936855365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.24853515625,0.0,1376.921875,1895.4371337890625,0.0,3260.56591796875,0.8709918260574341,1.0,0.0,3.0,1.0,0.0
17921100,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.7078021764755249,0.5632592439651489,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8755158185958862,0.4211333692073822,0.4002444744110107,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8410965204238892,0.3715715408325195,0.2615560889244079,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8253524899482727,0.3495251536369324,0.3333235383033752,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7203740477561951,0.2285300195217132,1.0418522357940674,285.0204772949219,284.95001220703125,301.53289794921875,293.90447998046875,298.49676513671875,297.3040771484375,285.02197265625,1.0,0.5886347889900208,0.3820426762104034,0.3820426762104034,1.0,1.0,-3.122220993041992,0.8785247206687927,2.2436962127685547,0.1705823689699173,0.9167585372924804,0.9167585372924804,0.0,157.4676971435547,163.0,56281.734375,0.0,2572.75244140625,1.0,279.3977355957031,283.1953430175781,296.8673095703125,300.4283752441406,293.1499938964844,293.1499938964844,279.45001220703125,34009.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782129883766174,1.0,0.0,0.0,3.537019729614258,3.5370423793792725,8.347727202817623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5107421875,0.0,1396.6331787109375,1895.4371337890625,0.0,3199.8310546875,0.8804409503936768,1.0,0.0,3.0,1.0,0.0
17921160,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7091695070266724,0.5643933415412903,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8761115074157715,0.4228405058383941,0.401856780052185,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8411054015159607,0.3723337352275848,0.2620914280414581,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.825493574142456,0.3504257202148437,0.3341783583164215,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7202616930007935,0.2288801670074463,1.0434333086013794,285.0102844238281,284.95001220703125,301.5474853515625,293.8984069824219,298.5133972167969,297.3064880371094,285.00958251953125,1.0,0.5899284482002258,0.3854679763317108,0.3854679763317108,1.0,1.0,-3.1290934085845947,0.8890898823738098,2.2400033473968506,0.1795958280563354,0.93205988407135,0.93205988407135,0.0,158.12863159179688,166.0,56555.46484375,0.0,2589.5849609375,1.0,279.44140625,283.1846618652344,296.8737487792969,300.48260498046875,293.1499938964844,293.1499938964844,279.1499938964844,33078.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760769367218018,1.0,0.0,0.0,3.612142324447632,3.6121654510498047,8.706086873644381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4892578125,0.0,1469.8204345703125,1895.4371337890625,0.0,3179.80517578125,0.8946750164031982,1.0,0.0,3.0,1.0,0.0
17921220,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.7097590565681458,0.5688178539276123,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8757896423339844,0.4254622757434845,0.4045679569244385,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8397077918052673,0.373007208108902,0.2627564370632171,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8244673609733582,0.3515369892120361,0.3354533612728119,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7188938856124878,0.2291067987680435,1.0453134775161743,284.91845703125,284.95001220703125,301.574951171875,293.88507080078125,298.5401916503906,297.2958374023437,284.9201965332031,1.0,0.5928179621696472,0.3923186063766479,0.3923186063766479,1.0,1.0,-3.1422674655914307,0.9123870730400084,2.2298803329467773,0.2000070214271545,0.8547680377960205,0.8547680377960205,0.0,160.1625213623047,169.0,57577.49609375,0.0,2626.125732421875,1.0,279.157958984375,283.0697021484375,296.9139099121094,300.6542663574219,293.1499938964844,293.1499938964844,279.45001220703125,38048.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857074975967407,1.0,0.0,0.0,3.5171029567718506,3.5171260833740234,8.253981036432378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.0634765625,0.0,1405.0457763671875,1895.4371337890625,0.0,3270.042236328125,0.8777273297309875,1.0,0.0,3.0,1.0,0.0
17921280,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.7097590565681458,0.5688178539276123,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8757896423339844,0.4254622757434845,0.4045679569244385,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8397077918052673,0.373007208108902,0.2627564370632171,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8244673609733582,0.3515369892120361,0.3354533612728119,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7188938856124878,0.2291067987680435,1.0453134775161743,284.91845703125,284.95001220703125,301.574951171875,293.88507080078125,298.5401916503906,297.2958374023437,284.9201965332031,1.0,0.5928179621696472,0.3923186063766479,0.3923186063766479,1.0,1.0,-3.1422674655914307,0.9123870730400084,2.2298803329467773,0.2000070214271545,0.8547680377960205,0.8547680377960205,0.0,160.1625213623047,169.0,57577.49609375,0.0,2626.125732421875,1.0,279.157958984375,283.0697021484375,296.9139099121094,300.6542663574219,293.1499938964844,293.1499938964844,279.45001220703125,38048.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857074975967407,1.0,0.0,0.0,3.5171029567718506,3.5171260833740234,8.253981036432378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.0634765625,0.0,1405.0457763671875,1895.4371337890625,0.0,3270.042236328125,0.8777273297309875,1.0,0.0,3.0,1.0,0.0
17921340,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.7110213041305542,0.5735777020454407,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8754886388778687,0.4287623763084411,0.4075392484664917,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8383532166481018,0.3743630945682525,0.2635982930660248,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8234394192695618,0.3531852960586548,0.336907297372818,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7174867391586304,0.2296693623065948,1.047605037689209,285.0238342285156,284.95001220703125,301.60015869140625,293.870361328125,298.5726013183594,297.2936706542969,285.0229187011719,1.0,0.5960323214530945,0.3991692066192627,0.3991692066192627,1.0,1.0,-3.157073736190796,0.936161458492279,2.220912218093872,0.2204664796590805,0.9609106183052064,0.9609106183052064,0.0,162.38841247558594,172.0,57444.953125,0.0,2667.224365234375,1.0,279.4415588378906,283.1829528808594,296.86090087890625,300.523193359375,293.1499938964844,293.1499938964844,279.1499938964844,32425.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880139172077179,1.0,0.0,0.0,3.67120099067688,3.671224355697632,8.993103506327316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5830078125,0.0,1529.9853515625,1895.4371337890625,0.0,3217.885009765625,0.90758216381073,1.0,0.0,3.0,1.0,0.0
17921400,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.7110213041305542,0.5735777020454407,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8754886388778687,0.4287623763084411,0.4075392484664917,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8383532166481018,0.3743630945682525,0.2635982930660248,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8234394192695618,0.3531852960586548,0.336907297372818,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7174867391586304,0.2296693623065948,1.047605037689209,285.0238342285156,284.95001220703125,301.60015869140625,293.870361328125,298.5726013183594,297.2936706542969,285.0229187011719,1.0,0.5960323214530945,0.3991692066192627,0.3991692066192627,1.0,1.0,-3.157073736190796,0.936161458492279,2.220912218093872,0.2204664796590805,0.9609106183052064,0.9609106183052064,0.0,162.38841247558594,172.0,57444.953125,0.0,2667.224365234375,1.0,279.4415588378906,283.1829528808594,296.86090087890625,300.523193359375,293.1499938964844,293.1499938964844,279.1499938964844,32425.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880139172077179,1.0,0.0,0.0,3.67120099067688,3.671224355697632,8.993103506327316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5830078125,0.0,1529.9853515625,1895.4371337890625,0.0,3217.885009765625,0.90758216381073,1.0,0.0,3.0,1.0,0.0
17921460,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.7098693251609802,0.579634964466095,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8742916584014893,0.4312334358692169,0.4101801514625549,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8361765146255493,0.3748428225517273,0.2641816139221191,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8216370940208435,0.3541217446327209,0.3380813598632812,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7153966426849365,0.2297749519348144,1.049143671989441,284.8979187011719,284.95001220703125,301.6233215332031,293.8544006347656,298.5151672363281,297.2779541015625,284.899658203125,1.0,0.5994554162025452,0.3836859166622162,0.3836859166622162,1.0,1.0,-3.1714978218078613,0.900550365447998,2.270947456359864,0.1817836016416549,0.8574941158294678,0.8574941158294678,0.0,165.0579071044922,160.0,58053.9453125,0.0,2710.689453125,1.0,279.1574401855469,283.0404357910156,296.8883056640625,300.6725769042969,293.1499938964844,293.1499938964844,279.45001220703125,38638.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910038471221924,1.0,0.0,0.0,3.5715723037719727,3.571596145629883,8.511619284945482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.484375,0.0,1466.969970703125,1895.4371337890625,0.0,3319.59423828125,0.8899860382080078,1.0,0.0,3.0,1.0,0.0
