time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921520,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.7098693251609802,0.579634964466095,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8742916584014893,0.4312334358692169,0.4101801514625549,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8361765146255493,0.3748428225517273,0.2641816139221191,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8216370940208435,0.3541217446327209,0.3380813598632812,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7153966426849365,0.2297749519348144,1.049143671989441,284.8979187011719,284.95001220703125,301.6233215332031,293.8544006347656,298.5151672363281,297.2779541015625,284.899658203125,1.0,0.5994554162025452,0.3836859166622162,0.3836859166622162,1.0,1.0,-3.1714978218078613,0.900550365447998,2.270947456359864,0.1817836016416549,0.8574941158294678,0.8574941158294678,0.0,165.0579071044922,160.0,58053.9453125,0.0,2710.689453125,1.0,279.1574401855469,283.0404357910156,296.8883056640625,300.6725769042969,293.1499938964844,293.1499938964844,279.45001220703125,38638.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910038471221924,1.0,0.0,0.0,3.5715723037719727,3.571596145629883,8.511619284945482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.484375,0.0,1466.969970703125,1895.4371337890625,0.0,3319.59423828125,0.8899860382080078,1.0,0.0,3.0,1.0,0.0
17921580,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.7106291055679321,0.5736765265464783,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8792609572410583,0.4343143999576568,0.4128085076808929,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8394548892974854,0.3759561479091644,0.2647473216056824,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8251203298568726,0.3555450141429901,0.3391810953617096,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7179911136627197,0.230182260274887,1.050089955329895,284.9862365722656,284.95001220703125,301.6446533203125,293.8373718261719,298.45965576171875,297.27593994140625,284.9844055175781,1.0,0.5977771878242493,0.3682025969028473,0.3682025969028473,1.0,1.0,-3.170656204223633,0.8566493391990662,2.314006805419922,0.1384256035089492,0.9345013499259948,0.9345013499259948,0.0,162.996337890625,163.0,56992.453125,0.0,2698.119384765625,1.0,279.4418029785156,283.1484680175781,296.8175354003906,300.4731750488281,293.1499938964844,293.1499938964844,279.1499938964844,33826.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833230137825012,1.0,0.0,0.0,3.67667818069458,3.67670202255249,9.019958042699728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.947265625,0.0,1546.6690673828125,1895.4371337890625,0.0,3247.714111328125,0.9095951318740844,1.0,0.0,3.0,1.0,0.0
17921640,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.7106291055679321,0.5736765265464783,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8792609572410583,0.4343143999576568,0.4128085076808929,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8394548892974854,0.3759561479091644,0.2647473216056824,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8251203298568726,0.3555450141429901,0.3391810953617096,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7179911136627197,0.230182260274887,1.050089955329895,284.9862365722656,284.95001220703125,301.6446533203125,293.8373718261719,298.45965576171875,297.27593994140625,284.9844055175781,1.0,0.5977771878242493,0.3682025969028473,0.3682025969028473,1.0,1.0,-3.170656204223633,0.8566493391990662,2.314006805419922,0.1384256035089492,0.9345013499259948,0.9345013499259948,0.0,162.996337890625,163.0,56992.453125,0.0,2698.119384765625,1.0,279.4418029785156,283.1484680175781,296.8175354003906,300.4731750488281,293.1499938964844,293.1499938964844,279.1499938964844,33826.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833230137825012,1.0,0.0,0.0,3.67667818069458,3.67670202255249,9.019958042699728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.947265625,0.0,1546.6690673828125,1895.4371337890625,0.0,3247.714111328125,0.9095951318740844,1.0,0.0,3.0,1.0,0.0
17921700,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.7113329768180847,0.5718281865119934,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8811920285224915,0.4355586171150207,0.4141394197940826,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8406159281730652,0.3762211799621582,0.2650546133518219,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8263863921165466,0.3560235202312469,0.3397605121135711,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7188636064529419,0.2302391976118087,1.050706148147583,284.85418701171875,284.95001220703125,301.6546936035156,293.8284912109375,298.4305419921875,297.2741394042969,284.852294921875,1.0,0.5978373289108276,0.3604609668254852,0.3604609668254852,1.0,1.0,-3.17182993888855,0.8349258899688721,2.3369040489196777,0.1163621768355369,0.8367173671722412,0.8367173671722412,0.0,162.4091033935547,163.0,57516.3984375,0.0,2697.449462890625,1.0,279.1973571777344,283.0042419433594,296.8585205078125,300.6561889648437,293.1499938964844,293.1499938964844,279.1499938964844,39014.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890324234962463,1.0,0.0,0.0,3.6142754554748535,3.614299774169922,8.716372690287244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.720703125,0.0,1516.1199951171875,1895.4371337890625,0.0,3301.157470703125,0.8968854546546936,1.0,0.0,3.0,1.0,0.0
17921760,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.7118387818336487,0.571826696395874,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8819780349731445,0.4367507398128509,0.4152231514453888,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.840732753276825,0.3764217495918274,0.2651707530021667,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8266690373420715,0.3564446568489074,0.3401338756084442,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7188604474067688,0.2302438020706176,1.050688624382019,284.9067077636719,284.95001220703125,301.664306640625,293.81939697265625,298.4659729003906,297.2710876464844,284.9098205566406,1.0,0.5981413125991821,0.3711283504962921,0.3711283504962921,1.0,1.0,-3.1736977100372314,0.8626087307929993,2.311088800430298,0.1436174213886261,0.8470160961151123,0.8470160961151123,0.0,162.49038696289062,166.0,57365.46484375,0.0,2701.4501953125,1.0,279.15789794921875,283.0555114746094,296.8342590332031,300.56573486328125,293.1499938964844,293.1499938964844,279.45001220703125,39295.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900088667869568,1.0,0.0,0.0,3.5154471397399902,3.515470504760742,8.246211109508295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.70068359375,0.0,1412.3125,1895.4371337890625,0.0,3310.290771484375,0.8788096308708191,1.0,0.0,3.0,1.0,0.0
17921820,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.7144253253936768,0.5722233653068542,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8838909268379211,0.4401150047779083,0.4181576371192932,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8413538932800293,0.3778296709060669,0.265976220369339,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8275230526924133,0.358102798461914,0.3415032923221588,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7191101312637329,0.2308044731616974,1.0525686740875244,285.0281677246094,284.95001220703125,301.6824951171875,293.8006896972656,298.55926513671875,297.2774658203125,285.02783203125,1.0,0.5996171832084656,0.3924631476402282,0.3924631476402282,1.0,1.0,-3.182570695877075,0.92538720369339,2.25718355178833,0.2043252736330032,0.9617683291435242,0.9617683291435242,0.0,163.0001220703125,169.0,57436.57421875,0.0,2721.654052734375,1.0,279.4415588378906,283.1803894042969,296.78369140625,300.4390869140625,293.1499938964844,293.1499938964844,279.1499938964844,32491.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826878070831299,1.0,0.0,0.0,3.672600269317627,3.672623872756958,8.999960527944495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.90625,0.0,1532.048095703125,1895.4371337890625,0.0,3241.764404296875,0.9080477952957152,1.0,0.0,3.0,1.0,0.0
17921880,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.7144253253936768,0.5722233653068542,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8838909268379211,0.4401150047779083,0.4181576371192932,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8413538932800293,0.3778296709060669,0.265976220369339,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8275230526924133,0.358102798461914,0.3415032923221588,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7191101312637329,0.2308044731616974,1.0525686740875244,285.0281677246094,284.95001220703125,301.6824951171875,293.8006896972656,298.55926513671875,297.2774658203125,285.02783203125,1.0,0.5996171832084656,0.3924631476402282,0.3924631476402282,1.0,1.0,-3.182570695877075,0.92538720369339,2.25718355178833,0.2043252736330032,0.9617683291435242,0.9617683291435242,0.0,163.0001220703125,169.0,57436.57421875,0.0,2721.654052734375,1.0,279.4415588378906,283.1803894042969,296.78369140625,300.4390869140625,293.1499938964844,293.1499938964844,279.1499938964844,32491.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826878070831299,1.0,0.0,0.0,3.672600269317627,3.672623872756958,8.999960527944495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.90625,0.0,1532.048095703125,1895.4371337890625,0.0,3241.764404296875,0.9080477952957152,1.0,0.0,3.0,1.0,0.0
17921940,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7148823738098145,0.5735304355621338,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.884473443031311,0.4417259991168976,0.4199218451976776,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8412370681762695,0.3782593011856079,0.2664665281772613,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8275667428970337,0.3587669432163238,0.3423415124416351,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7188711762428284,0.2309409826993942,1.0538686513900757,284.89715576171875,284.95001220703125,301.6927795410156,293.7891845703125,298.6093444824219,297.2748107910156,284.8979797363281,1.0,0.6009241342544556,0.4052640199661255,0.4052640199661255,1.0,1.0,-3.189425706863404,0.9627284407615662,2.2266972064971924,0.2401334345340728,0.877257227897644,0.877257227897644,0.0,163.7364959716797,169.0,58780.60546875,0.0,2739.265625,1.0,279.18212890625,283.0272827148437,296.8382263183594,300.6768798828125,293.1499938964844,293.1499938964844,279.1499938964844,36934.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918876051902771,1.0,0.0,0.0,3.654473543167114,3.654497861862183,8.911338227335364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.396484375,0.0,1545.154541015625,1895.4371337890625,0.0,3327.855712890625,0.905451774597168,1.0,0.0,3.0,1.0,0.0
17922000,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.7147689461708069,0.5752260088920593,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8842570185661316,0.4427096247673034,0.4208617508411407,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8405957818031311,0.3784408271312713,0.2666093409061432,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8270761370658875,0.3591200113296509,0.3426986634731293,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7182483077049255,0.2309638112783432,1.054108738899231,284.92236328125,284.95001220703125,301.6993713378906,293.7814025878906,298.6407470703125,297.2710266113281,284.92449951171875,1.0,0.60187166929245,0.4137979447841644,0.4137979447841644,1.0,1.0,-3.193484306335449,0.987018585205078,2.206465721130371,0.2635007202625274,0.8831812739372253,0.8831812739372253,0.0,164.4871368408203,172.0,58957.484375,0.0,2751.427001953125,1.0,279.1570739746094,283.0466003417969,296.8225402832031,300.6429443359375,293.1499938964844,293.1499938964844,279.45001220703125,37251.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948072791099548,1.0,0.0,0.0,3.621518611907959,3.621542453765869,8.751343330004602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1689453125,0.0,1511.004638671875,1895.4371337890625,0.0,3355.134033203125,0.9000890851020813,1.0,0.0,3.0,1.0,0.0
17922060,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.7152169346809387,0.5790975689888,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8842649459838867,0.4458533525466919,0.4237054586410522,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8395259380340576,0.3795818984508514,0.2673210203647613,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8263037800788879,0.3605536222457886,0.3439690768718719,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7170817852020264,0.2313880324363708,1.055827021598816,284.9918518066406,284.95001220703125,301.71514892578125,293.7616271972656,298.51446533203125,297.2698974609375,284.98883056640625,1.0,0.6046401858329773,0.3765758275985718,0.3765758275985718,1.0,1.0,-3.2060022354125977,0.894136905670166,2.311865329742432,0.1678704619407653,0.9582372307777404,0.9582372307777404,0.0,166.3214569091797,175.0,57746.99609375,0.0,2787.6015625,1.0,279.4431457519531,283.13433837890625,296.7519226074219,300.4600830078125,293.1499938964844,293.1499938964844,279.1499938964844,33433.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897566795349121,1.0,0.0,0.0,3.742694616317749,3.742719173431397,9.346781553176696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.9951171875,0.0,1619.068115234375,1895.4371337890625,0.0,3307.93212890625,0.9239084720611572,1.0,0.0,3.0,1.0,0.0
17922120,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.7152169346809387,0.5790975689888,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8842649459838867,0.4458533525466919,0.4237054586410522,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8395259380340576,0.3795818984508514,0.2673210203647613,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8263037800788879,0.3605536222457886,0.3439690768718719,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7170817852020264,0.2313880324363708,1.055827021598816,284.9918518066406,284.95001220703125,301.71514892578125,293.7616271972656,298.51446533203125,297.2698974609375,284.98883056640625,1.0,0.6046401858329773,0.3765758275985718,0.3765758275985718,1.0,1.0,-3.2060022354125977,0.894136905670166,2.311865329742432,0.1678704619407653,0.9582372307777404,0.9582372307777404,0.0,166.3214569091797,175.0,57746.99609375,0.0,2787.6015625,1.0,279.4431457519531,283.13433837890625,296.7519226074219,300.4600830078125,293.1499938964844,293.1499938964844,279.1499938964844,33433.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897566795349121,1.0,0.0,0.0,3.742694616317749,3.742719173431397,9.346781553176696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.9951171875,0.0,1619.068115234375,1895.4371337890625,0.0,3307.93212890625,0.9239084720611572,1.0,0.0,3.0,1.0,0.0
17922180,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.7129834294319153,0.5848639011383057,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8829823732376099,0.4480955004692077,0.4261092245578766,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8372868299484253,0.3797906637191772,0.2676967978477478,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8244317770004272,0.3612179756164551,0.3448684811592102,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7149235010147095,0.2312965393066406,1.056462287902832,284.8730163574219,284.95001220703125,301.7300109863281,293.7416076660156,298.3600769042969,297.25714111328125,284.87481689453125,1.0,0.6076973080635071,0.3393537402153015,0.3393537402153015,1.0,1.0,-3.218126058578491,0.7901531457901001,2.4279727935791016,0.0613678842782974,0.8366953134536743,0.8366953134536743,0.0,168.81298828125,163.0,57361.48046875,0.0,2826.923095703125,1.0,279.15728759765625,283.0119323730469,296.755859375,300.5133972167969,293.1499938964844,293.1499938964844,279.45001220703125,40659.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964924216270447,1.0,0.0,0.0,3.553932905197144,3.553956985473633,8.427752504758246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.41015625,0.0,1462.8385009765625,1895.4371337890625,0.0,3370.8671875,0.8877197504043579,1.0,0.0,3.0,1.0,0.0
17922240,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.7129834294319153,0.5848639011383057,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8829823732376099,0.4480955004692077,0.4261092245578766,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8372868299484253,0.3797906637191772,0.2676967978477478,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8244317770004272,0.3612179756164551,0.3448684811592102,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7149235010147095,0.2312965393066406,1.056462287902832,284.8730163574219,284.95001220703125,301.7300109863281,293.7416076660156,298.3600769042969,297.25714111328125,284.87481689453125,1.0,0.6076973080635071,0.3393537402153015,0.3393537402153015,1.0,1.0,-3.218126058578491,0.7901531457901001,2.4279727935791016,0.0613678842782974,0.8366953134536743,0.8366953134536743,0.0,168.81298828125,163.0,57361.48046875,0.0,2826.923095703125,1.0,279.15728759765625,283.0119323730469,296.755859375,300.5133972167969,293.1499938964844,293.1499938964844,279.45001220703125,40659.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964924216270447,1.0,0.0,0.0,3.553932905197144,3.553956985473633,8.427752504758246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.41015625,0.0,1462.8385009765625,1895.4371337890625,0.0,3370.8671875,0.8877197504043579,1.0,0.0,3.0,1.0,0.0
17922300,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.7124855518341064,0.5834028720855713,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.884547233581543,0.4495457708835602,0.4272544384002685,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8380758166313171,0.3802155256271362,0.2678310871124267,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8253462910652161,0.3617960512638092,0.345235675573349,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7154713273048401,0.2313843965530395,1.0563024282455444,284.9805603027344,284.95001220703125,301.73712158203125,293.73150634765625,298.28399658203125,297.25555419921875,284.9808654785156,1.0,0.6071509122848511,0.3207426965236664,0.3207426965236664,1.0,1.0,-3.218173027038574,0.7351592779159546,2.48301362991333,0.00664833933115,0.901348888874054,0.901348888874054,0.0,168.3147735595703,163.0,56044.86328125,0.0,2824.662353515625,1.0,279.3989562988281,283.1386108398437,296.6840209960937,300.2538757324219,293.1499938964844,293.1499938964844,279.45001220703125,35649.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883979320526123,1.0,0.0,0.0,3.5769031047821045,3.5769264698028564,8.537046483070299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.64453125,0.0,1450.7879638671875,1895.4371337890625,0.0,3295.2216796875,0.8904439210891724,1.0,0.0,3.0,1.0,0.0
17922360,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.7130764126777649,0.5787224769592285,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.887982964515686,0.4511549472808838,0.4286561906337738,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.840526819229126,0.3808106184005737,0.2681601047515869,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8278375864028931,0.3625129759311676,0.3458048105239868,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7174210548400879,0.2315776199102401,1.056699514389038,284.999755859375,284.95001220703125,301.7441101074219,293.721435546875,298.38458251953125,297.2574157714844,285.0024108886719,1.0,0.605724573135376,0.3491217494010925,0.3491217494010925,1.0,1.0,-3.2157950401306152,0.8092456459999084,2.406549453735352,0.0813235267996788,0.9254997372627258,0.9254997372627258,0.0,166.61766052246094,151.0,56460.15625,0.0,2809.907470703125,1.0,279.4416809082031,283.1617126464844,296.68017578125,300.27667236328125,293.1499938964844,293.1499938964844,279.1499938964844,34281.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842139840126038,1.0,0.0,0.0,3.6245906352996826,3.6246140003204346,8.76619708378712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.537109375,0.0,1492.31298828125,1895.4371337890625,0.0,3256.05859375,0.8989071249961853,1.0,0.0,3.0,1.0,0.0
17922420,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9990000128746032,0.7158955335617065,0.5641241073608398,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8975832462310791,0.4538763761520386,0.4311407506465912,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8478108644485474,0.3814982771873474,0.2685893177986145,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8351032733917236,0.3635401427745819,0.3466817438602447,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7232363820075989,0.2317291349172592,1.0567519664764404,284.9410400390625,284.95001220703125,301.7576599121094,293.7012939453125,298.6151733398437,297.260009765625,284.9423522949219,1.0,0.6006789803504944,0.4058798253536224,0.4058798253536224,1.0,1.0,-3.202876091003418,0.9660138487815856,2.2368621826171875,0.2411620467901229,0.8787266612052917,0.8787266612052917,0.0,161.16603088378906,154.0,58439.12890625,0.0,2752.51220703125,1.0,279.1582946777344,283.0634155273437,296.7315979003906,300.50518798828125,293.1499938964844,293.1499938964844,279.45001220703125,36849.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938452005386353,1.0,0.0,0.0,3.577061653137207,3.577085256576538,8.537803637409525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.140625,0.0,1459.7523193359375,1895.4371337890625,0.0,3346.1484375,0.8901865482330322,1.0,0.0,3.0,1.0,0.0
17922480,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9990000128746032,0.7158955335617065,0.5641241073608398,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8975832462310791,0.4538763761520386,0.4311407506465912,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8478108644485474,0.3814982771873474,0.2685893177986145,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8351032733917236,0.3635401427745819,0.3466817438602447,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7232363820075989,0.2317291349172592,1.0567519664764404,284.9410400390625,284.95001220703125,301.7576599121094,293.7012939453125,298.6151733398437,297.260009765625,284.9423522949219,1.0,0.6006789803504944,0.4058798253536224,0.4058798253536224,1.0,1.0,-3.202876091003418,0.9660138487815856,2.2368621826171875,0.2411620467901229,0.8787266612052917,0.8787266612052917,0.0,161.16603088378906,154.0,58439.12890625,0.0,2752.51220703125,1.0,279.1582946777344,283.0634155273437,296.7315979003906,300.50518798828125,293.1499938964844,293.1499938964844,279.45001220703125,36849.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938452005386353,1.0,0.0,0.0,3.577061653137207,3.577085256576538,8.537803637409525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.140625,0.0,1459.7523193359375,1895.4371337890625,0.0,3346.1484375,0.8901865482330322,1.0,0.0,3.0,1.0,0.0
17922540,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.7222901582717896,0.5551364421844482,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.904707968235016,0.4574131071567535,0.4341136217117309,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8530036807060242,0.3829831182956695,0.2693637609481811,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8402912616729736,0.3652313947677612,0.3479607105255127,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7271723747253418,0.23234423995018,1.0582921504974363,285.0757751464844,284.95001220703125,301.7708435058594,293.68133544921875,298.83465576171875,297.2793884277344,285.0756530761719,1.0,0.5987904667854309,0.4626379311084747,0.4626379311084747,1.0,1.0,-3.199942350387573,1.1085041761398315,2.091438055038452,0.3841195404529571,1.0,1.0,0.0,158.07797241210938,157.0,58976.6328125,0.0,2728.7763671875,1.0,279.4430236816406,283.19561767578125,296.6866455078125,300.4298095703125,293.1499938964844,293.1499938964844,279.1499938964844,31772.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916089534759521,1.0,0.0,0.0,3.757194757461548,3.757219076156616,9.419345019523462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.2509765625,0.0,1623.1722412109375,1895.4371337890625,0.0,3325.251220703125,0.9260804057121276,1.0,0.0,3.0,1.0,0.0
17922600,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.7222901582717896,0.5551364421844482,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.904707968235016,0.4574131071567535,0.4341136217117309,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8530036807060242,0.3829831182956695,0.2693637609481811,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8402912616729736,0.3652313947677612,0.3479607105255127,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7271723747253418,0.23234423995018,1.0582921504974363,285.0757751464844,284.95001220703125,301.7708435058594,293.68133544921875,298.83465576171875,297.2793884277344,285.0756530761719,1.0,0.5987904667854309,0.4626379311084747,0.4626379311084747,1.0,1.0,-3.199942350387573,1.1085041761398315,2.091438055038452,0.3841195404529571,1.0,1.0,0.0,158.07797241210938,157.0,58976.6328125,0.0,2728.7763671875,1.0,279.4430236816406,283.19561767578125,296.6866455078125,300.4298095703125,293.1499938964844,293.1499938964844,279.1499938964844,31772.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916089534759521,1.0,0.0,0.0,3.757194757461548,3.757219076156616,9.419345019523462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.2509765625,0.0,1623.1722412109375,1895.4371337890625,0.0,3325.251220703125,0.9260804057121276,1.0,0.0,3.0,1.0,0.0
17922660,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9990000128746032,0.7257062196731567,0.5522040724754333,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9083340167999268,0.4597029685974121,0.4366623759269714,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8549444675445557,0.3832014501094818,0.2698206305503845,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8424322605133057,0.3659000992774963,0.3489221632480621,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.728524386882782,0.2322883754968643,1.0590605735778809,284.8402099609375,284.95001220703125,301.7838134765625,293.66168212890625,298.5450134277344,297.2809143066406,284.8407287597656,1.0,0.5988059639930725,0.3750326633453369,0.3750326633453369,1.0,1.0,-3.202109336853028,0.8929921984672546,2.309117078781128,0.1685990095138549,0.8450137376785278,0.8450137376785278,0.0,157.1898956298828,160.0,58083.33984375,0.0,2729.733154296875,1.0,279.1565246582031,282.96063232421875,296.6991271972656,300.530517578125,293.1499938964844,293.1499938964844,279.45001220703125,40466.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903963565826416,1.0,0.0,0.0,3.646141767501831,3.6461665630340576,8.87075088940037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.9970703125,0.0,1562.2608642578125,1895.4371337890625,0.0,3440.501708984375,0.9066248536109924,1.0,0.0,3.0,1.0,0.0
17922720,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9990000128746032,0.7257062196731567,0.5522040724754333,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9083340167999268,0.4597029685974121,0.4366623759269714,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8549444675445557,0.3832014501094818,0.2698206305503845,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8424322605133057,0.3659000992774963,0.3489221632480621,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.728524386882782,0.2322883754968643,1.0590605735778809,284.8402099609375,284.95001220703125,301.7838134765625,293.66168212890625,298.5450134277344,297.2809143066406,284.8407287597656,1.0,0.5988059639930725,0.3750326633453369,0.3750326633453369,1.0,1.0,-3.202109336853028,0.8929921984672546,2.309117078781128,0.1685990095138549,0.8450137376785278,0.8450137376785278,0.0,157.1898956298828,160.0,58083.33984375,0.0,2729.733154296875,1.0,279.1565246582031,282.96063232421875,296.6991271972656,300.530517578125,293.1499938964844,293.1499938964844,279.45001220703125,40466.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903963565826416,1.0,0.0,0.0,3.646141767501831,3.6461665630340576,8.87075088940037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.9970703125,0.0,1562.2608642578125,1895.4371337890625,0.0,3440.501708984375,0.9066248536109924,1.0,0.0,3.0,1.0,0.0
17922780,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.7280716896057129,0.5531520247459412,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9095115065574646,0.4623891413211822,0.438960313796997,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8546982407569885,0.3837547600269317,0.2700448930263519,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8425014019012451,0.3668138980865478,0.3496116995811462,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7280870676040649,0.2323420494794845,1.0588144063949585,284.928466796875,284.95001220703125,301.7968139648437,293.6425476074219,298.30401611328125,297.281005859375,284.9324035644531,1.0,0.5999554991722107,0.2874273955821991,0.2874273955821991,1.0,1.0,-3.206806898117065,0.6384780406951904,2.568328857421875,-0.0865728855133056,0.8763896226882935,0.8763896226882935,0.0,157.67434692382812,163.0,55220.37890625,0.0,2743.73193359375,1.0,279.44189453125,283.0973205566406,296.5865478515625,300.1499938964844,293.1499938964844,293.1499938964844,279.75,37501.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887968063354492,1.0,0.0,0.0,3.603489875793457,3.603513717651367,8.66442803726386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.61083984375,0.0,1493.1292724609375,1895.4371337890625,0.0,3298.95361328125,0.8959710001945496,1.0,0.0,3.0,1.0,0.0
17922840,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.7280716896057129,0.5531520247459412,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9095115065574646,0.4623891413211822,0.438960313796997,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8546982407569885,0.3837547600269317,0.2700448930263519,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8425014019012451,0.3668138980865478,0.3496116995811462,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7280870676040649,0.2323420494794845,1.0588144063949585,284.928466796875,284.95001220703125,301.7968139648437,293.6425476074219,298.30401611328125,297.281005859375,284.9324035644531,1.0,0.5999554991722107,0.2874273955821991,0.2874273955821991,1.0,1.0,-3.206806898117065,0.6384780406951904,2.568328857421875,-0.0865728855133056,0.8763896226882935,0.8763896226882935,0.0,157.67434692382812,163.0,55220.37890625,0.0,2743.73193359375,1.0,279.44189453125,283.0973205566406,296.5865478515625,300.1499938964844,293.1499938964844,293.1499938964844,279.75,37501.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887968063354492,1.0,0.0,0.0,3.603489875793457,3.603513717651367,8.66442803726386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.61083984375,0.0,1493.1292724609375,1895.4371337890625,0.0,3298.95361328125,0.8959710001945496,1.0,0.0,3.0,1.0,0.0
17922900,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.7295015454292297,0.5539316534996033,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.910132646560669,0.4640889465808868,0.4403926432132721,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8546354174613953,0.3843868374824524,0.2703644633293152,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8425619602203369,0.36756232380867,0.3501838743686676,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7278996706008911,0.2325702607631683,1.059422254562378,285.0518798828125,284.95001220703125,301.8033752441406,293.6332092285156,298.30792236328125,297.2844543457031,285.05401611328125,1.0,0.6009145975112915,0.2436247766017913,0.2436247766017913,1.0,1.0,-3.2112653255462646,0.5144331455230713,2.6968321800231934,-0.2114232629537582,0.9729899764060974,0.9729899764060974,0.0,158.10562133789062,163.0,54493.54296875,0.0,2756.12841796875,1.0,279.698486328125,283.2330017089844,296.54998779296875,299.97479248046875,293.1499938964844,293.1499938964844,279.75,32895.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788553476333618,1.0,0.0,0.0,3.677372932434082,3.677396774291992,9.023367510962998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.33984375,0.0,1540.435546875,1895.4371337890625,0.0,3205.852294921875,0.9107098579406738,1.0,0.0,3.0,1.0,0.0
17922960,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.7308734059333801,0.5550563335418701,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9107447266578674,0.4658769071102142,0.4420876502990722,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8546006083488464,0.3851146399974823,0.2708795070648193,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8426250219345093,0.3683962523937225,0.3509778380393982,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7277358770370483,0.2328779846429824,1.0607991218566897,285.0412902832031,284.95001220703125,301.8099975585937,293.6240539550781,298.3125305175781,297.2884826660156,285.0395202636719,1.0,0.6020476222038269,0.311659574508667,0.311659574508667,1.0,1.0,-3.2178874015808105,0.6916662454605103,2.5262210369110107,-0.0357392989099025,0.9992365837097168,0.9992365837097168,0.0,158.78146362304688,166.0,54741.7109375,0.0,2772.04833984375,1.0,279.742431640625,283.2206115722656,296.5747375488281,300.0571594238281,293.1499938964844,293.1499938964844,279.45001220703125,32163.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753865361213684,1.0,0.0,0.0,3.76462984085083,3.7646541595458975,9.456661587137204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7353515625,0.0,1634.869140625,1895.4371337890625,0.0,3173.331298828125,0.9283477067947388,1.0,0.0,3.0,1.0,0.0
17923020,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.7315605878829956,0.5593729615211487,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9102964997291564,0.4687066972255707,0.4449350237846374,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8530988097190857,0.3858134746551513,0.2715127170085907,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8414424657821655,0.3694466650485992,0.3521405756473541,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7263385057449341,0.2330918759107589,1.0624147653579712,285.01336669921875,284.95001220703125,301.82354736328125,293.6063537597656,298.79180908203125,297.2817687988281,285.01776123046875,1.0,0.6046117544174194,0.4477292001247406,0.4477292001247406,1.0,1.0,-3.2306060791015625,1.0782651901245115,2.152340888977051,0.3479716181755066,1.0,1.0,0.0,160.81211853027344,169.0,58924.14453125,0.0,2806.72802734375,1.0,279.45703125,283.1360778808594,296.6586608886719,300.40673828125,293.1499938964844,293.1499938964844,279.1499938964844,33564.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891725540161133,1.0,0.0,0.0,3.825762987136841,3.8257882595062256,9.76628598436946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.875,0.0,1718.5496826171875,1895.4371337890625,0.0,3302.46875,0.9436439871788024,1.0,0.0,3.0,1.0,0.0
17923080,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.7315605878829956,0.5593729615211487,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9102964997291564,0.4687066972255707,0.4449350237846374,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8530988097190857,0.3858134746551513,0.2715127170085907,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8414424657821655,0.3694466650485992,0.3521405756473541,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7263385057449341,0.2330918759107589,1.0624147653579712,285.01336669921875,284.95001220703125,301.82354736328125,293.6063537597656,298.79180908203125,297.2817687988281,285.01776123046875,1.0,0.6046117544174194,0.4477292001247406,0.4477292001247406,1.0,1.0,-3.2306060791015625,1.0782651901245115,2.152340888977051,0.3479716181755066,1.0,1.0,0.0,160.81211853027344,169.0,58924.14453125,0.0,2806.72802734375,1.0,279.45703125,283.1360778808594,296.6586608886719,300.40673828125,293.1499938964844,293.1499938964844,279.1499938964844,33564.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891725540161133,1.0,0.0,0.0,3.825762987136841,3.8257882595062256,9.76628598436946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.875,0.0,1718.5496826171875,1895.4371337890625,0.0,3302.46875,0.9436439871788024,1.0,0.0,3.0,1.0,0.0
17923140,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9990000128746032,0.7313682436943054,0.5628712177276611,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.909614086151123,0.4705629348754883,0.4468097984790802,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8517546653747559,0.3862055838108063,0.2718840539455414,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8403304815292358,0.3700851500034332,0.3528611063957214,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7251112461090088,0.2331713885068893,1.0632320642471311,284.9453125,284.95001220703125,301.83306884765625,293.5948486328125,299.06671142578125,297.2747802734375,284.9483337402344,1.0,0.6065292358398438,0.5402565598487854,0.5402565598487854,1.0,1.0,-3.239363431930542,1.2756506204605105,1.963712811470032,0.5433571338653564,0.9659035205841064,0.9659035205841064,0.0,162.38845825195312,169.0,61950.6171875,0.0,2832.3017578125,1.0,279.17218017578125,283.01580810546875,296.6980285644531,300.69635009765625,293.1499938964844,293.1499938964844,279.1499938964844,35189.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058767557144164,1.0,0.0,0.0,3.852342367172241,3.8523683547973633,9.902458941724035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.5830078125,0.0,1763.7525634765625,1895.4371337890625,0.0,3458.2998046875,0.9499157071113586,1.0,0.0,3.0,1.0,0.0
17923200,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9990000128746032,0.7311030626296997,0.5647497773170471,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9091042280197144,0.4714314341545105,0.4476183354854584,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8509581089019775,0.3863793313503265,0.2720027267932892,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8396550416946411,0.3703738749027252,0.3531362414360046,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7244002223014832,0.2331992983818054,1.0634106397628784,284.9711608886719,284.95001220703125,301.837646484375,293.5895690917969,299.15966796875,297.27105712890625,284.9739990234375,1.0,0.6074594259262085,0.5837988257408142,0.5837988257408142,1.0,1.0,-3.2432827949523926,1.3426076173782349,1.9006751775741573,0.6094268560409546,0.9851118922233582,0.9851118922233582,0.0,163.19921875,172.0,62669.95703125,0.0,2844.517822265625,1.0,279.15594482421875,283.0283203125,296.6820983886719,300.7057800292969,293.1499938964844,293.1499938964844,278.8500061035156,34807.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110931158065796,1.0,0.0,0.0,3.866979598999024,3.8670055866241455,9.97785264189588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.205078125,0.0,1778.7769775390625,1895.4371337890625,0.0,3506.745849609375,0.953567385673523,1.0,0.0,3.0,1.0,0.0
17923260,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.9990000128746032,0.727993369102478,0.5712206363677979,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9069097638130188,0.473368763923645,0.4497495591640472,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.8479182124137878,0.3861455619335174,0.2720756232738495,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8370393514633179,0.3706183433532715,0.3536512553691864,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.7217292785644531,0.2328540533781051,1.0629205703735352,284.7956848144531,284.95001220703125,301.8525085449219,293.57391357421875,298.6260681152344,297.2505798339844,284.7958374023437,1.0,0.610527753829956,0.3898388743400574,0.3898388743400574,1.0,1.0,-3.253742456436157,0.9617375135421752,2.2920048236846924,0.2268175780773162,0.7992979288101196,0.7992979288101196,0.0,165.7729034423828,175.0,60048.64453125,0.0,2883.156982421875,1.0,278.8572692871094,282.86474609375,296.61639404296875,300.6229858398437,293.1499938964844,293.1499938964844,279.1499938964844,45219.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239473938941956,1.0,0.0,0.0,3.576329469680786,3.576354503631592,8.534308904017962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.2197265625,0.0,1520.3326416015625,1895.4371337890625,0.0,3625.541748046875,0.8951095938682556,1.0,0.0,3.0,1.0,0.0
17923320,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.9990000128746032,0.727993369102478,0.5712206363677979,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9069097638130188,0.473368763923645,0.4497495591640472,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.8479182124137878,0.3861455619335174,0.2720756232738495,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8370393514633179,0.3706183433532715,0.3536512553691864,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.7217292785644531,0.2328540533781051,1.0629205703735352,284.7956848144531,284.95001220703125,301.8525085449219,293.57391357421875,298.6260681152344,297.2505798339844,284.7958374023437,1.0,0.610527753829956,0.3898388743400574,0.3898388743400574,1.0,1.0,-3.253742456436157,0.9617375135421752,2.2920048236846924,0.2268175780773162,0.7992979288101196,0.7992979288101196,0.0,165.7729034423828,175.0,60048.64453125,0.0,2883.156982421875,1.0,278.8572692871094,282.86474609375,296.61639404296875,300.6229858398437,293.1499938964844,293.1499938964844,279.1499938964844,45219.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239473938941956,1.0,0.0,0.0,3.576329469680786,3.576354503631592,8.534308904017962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.2197265625,0.0,1520.3326416015625,1895.4371337890625,0.0,3625.541748046875,0.8951095938682556,1.0,0.0,3.0,1.0,0.0
