time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923380,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.7253807187080383,0.5774823427200317,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9050495624542236,0.4760983288288116,0.4520716071128845,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8451557755470276,0.3866657614707947,0.2722633183002472,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8346392512321472,0.3714510202407837,0.3542599380016327,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7191656827926636,0.2328439652919769,1.0625009536743164,284.9362487792969,284.95001220703125,301.8682861328125,293.5594787597656,298.28912353515625,297.24334716796875,284.9380798339844,1.0,0.6137776374816895,0.1958789080381393,0.1958789080381393,1.0,1.0,-3.2645092010498047,0.4080440402030945,2.856465101242065,-0.3287969827651977,0.8402213454246521,0.8402213454246521,0.0,168.29246520996094,178.0,56358.01171875,0.0,2924.083740234375,1.0,279.1405639648437,283.0634460449219,296.4724426269531,300.0986022949219,293.1499938964844,293.1499938964844,279.45001220703125,38551.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901749312877655,1.0,0.0,0.0,3.4316494464874268,3.4316718578338623,7.857766490815266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.49755859375,0.0,1321.4910888671875,1895.4371337890625,0.0,3419.885498046875,0.8602213263511658,1.0,0.0,3.0,1.0,0.0
17923440,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.7253807187080383,0.5774823427200317,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9050495624542236,0.4760983288288116,0.4520716071128845,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8451557755470276,0.3866657614707947,0.2722633183002472,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8346392512321472,0.3714510202407837,0.3542599380016327,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7191656827926636,0.2328439652919769,1.0625009536743164,284.9362487792969,284.95001220703125,301.8682861328125,293.5594787597656,298.28912353515625,297.24334716796875,284.9380798339844,1.0,0.6137776374816895,0.1958789080381393,0.1958789080381393,1.0,1.0,-3.2645092010498047,0.4080440402030945,2.856465101242065,-0.3287969827651977,0.8402213454246521,0.8402213454246521,0.0,168.29246520996094,178.0,56358.01171875,0.0,2924.083740234375,1.0,279.1405639648437,283.0634460449219,296.4724426269531,300.0986022949219,293.1499938964844,293.1499938964844,279.45001220703125,38551.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901749312877655,1.0,0.0,0.0,3.4316494464874268,3.4316718578338623,7.857766490815266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.49755859375,0.0,1321.4910888671875,1895.4371337890625,0.0,3419.885498046875,0.8602213263511658,1.0,0.0,3.0,1.0,0.0
17923500,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.7248442769050598,0.5797968506813049,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9048767685890198,0.4778885245323181,0.4536380767822265,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8444701433181763,0.3873568773269653,0.2726584076881408,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8340659141540527,0.3722260594367981,0.3548973798751831,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7184278964996338,0.2330844849348068,1.063318967819214,285.0405578613281,284.95001220703125,301.8765563964844,293.55279541015625,298.2920227050781,297.2453918457031,285.04205322265625,1.0,0.6155793070793152,0.0988989323377609,0.0988989323377609,1.0,1.0,-3.271395444869995,0.0631646066904068,3.208230972290039,-0.6748212575912476,0.9225447177886964,0.9225447177886964,0.0,169.321044921875,178.0,55773.890625,0.0,2947.59228515625,1.0,279.39373779296875,283.1811828613281,296.4491577148437,299.94390869140625,293.1499938964844,293.1499938964844,279.45001220703125,33165.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902812004089355,1.0,0.0,0.0,3.513778686523437,3.513800859451294,8.238386044467916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.345703125,0.0,1366.41748046875,1895.4371337890625,0.0,3312.83740234375,0.8744821548461914,1.0,0.0,3.0,1.0,0.0
17923560,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.7242757678031921,0.583024799823761,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9043499827384948,0.4796945452690124,0.4554087817668915,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8435231447219849,0.3880772292613983,0.2732097506523132,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8332235217094421,0.3730356395244598,0.3557183444499969,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7174766659736633,0.2333741635084152,1.0648127794265747,285.0255432128906,284.95001220703125,301.8851623535156,293.54644775390625,298.2965087890625,297.2478942871094,285.02398681640625,1.0,0.6172934174537659,0.2450278997421264,0.2450278997421264,1.0,1.0,-3.28086519241333,0.5004153847694397,2.780449867248535,-0.2401854246854782,0.9410278797149658,0.9410278797149658,0.0,170.91241455078125,181.0,56104.91796875,0.0,2972.804443359375,1.0,279.44073486328125,283.1655578613281,296.48541259765625,300.04315185546875,293.1499938964844,293.1499938964844,279.1499938964844,32303.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886084258556366,1.0,0.0,0.0,3.6024088859558105,3.6024317741394043,8.659230843477417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.9833984375,0.0,1453.567626953125,1895.4371337890625,0.0,3273.56982421875,0.8919051885604858,1.0,0.0,3.0,1.0,0.0
17923620,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9990000128746032,0.7215299606323242,0.5900049805641174,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.90263569355011,0.4827125072479248,0.4583466351032257,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8410068154335022,0.3889243006706238,0.2738832235336303,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8309956192970276,0.3741652369499206,0.3568937182426452,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7150784730911255,0.2336164712905883,1.0664565563201904,285.0912475585937,284.95001220703125,301.9033203125,293.53497314453125,299.0530090332031,297.2468566894531,285.0968933105469,1.0,0.6206262707710266,0.5372858047485352,0.5372858047485352,1.0,1.0,-3.296992540359497,1.2861570119857788,2.010835647583008,0.541517436504364,1.0,1.0,0.0,174.16064453125,169.0,61695.09765625,0.0,3020.072509765625,1.0,279.1580505371094,283.1501159667969,296.5862731933594,300.4526062011719,293.1499938964844,293.1499938964844,278.8500061035156,31438.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990565538406372,1.0,0.0,0.0,3.6927642822265625,3.6927878856658936,9.099059070649672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.8876953125,0.0,1546.7357177734375,1895.4371337890625,0.0,3394.788330078125,0.9126187562942504,1.0,0.0,3.0,1.0,0.0
17923680,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9990000128746032,0.7215299606323242,0.5900049805641174,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.90263569355011,0.4827125072479248,0.4583466351032257,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8410068154335022,0.3889243006706238,0.2738832235336303,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8309956192970276,0.3741652369499206,0.3568937182426452,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7150784730911255,0.2336164712905883,1.0664565563201904,285.0912475585937,284.95001220703125,301.9033203125,293.53497314453125,299.0530090332031,297.2468566894531,285.0968933105469,1.0,0.6206262707710266,0.5372858047485352,0.5372858047485352,1.0,1.0,-3.296992540359497,1.2861570119857788,2.010835647583008,0.541517436504364,1.0,1.0,0.0,174.16064453125,169.0,61695.09765625,0.0,3020.072509765625,1.0,279.1580505371094,283.1501159667969,296.5862731933594,300.4526062011719,293.1499938964844,293.1499938964844,278.8500061035156,31438.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990565538406372,1.0,0.0,0.0,3.6927642822265625,3.6927878856658936,9.099059070649672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.8876953125,0.0,1546.7357177734375,1895.4371337890625,0.0,3394.788330078125,0.9126187562942504,1.0,0.0,3.0,1.0,0.0
17923740,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.7198300957679749,0.5840644240379333,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.90790593624115,0.4856816232204437,0.461258977651596,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8443338871002197,0.3897244334220886,0.274525910615921,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8344169855117798,0.3752414882183075,0.3579920828342438,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7176313996315002,0.2338035255670547,1.067429780960083,284.98297119140625,284.95001220703125,301.9230041503906,293.5251770019531,299.3922119140625,297.2474365234375,284.98114013671875,1.0,0.6189042925834656,0.8295437097549438,0.8295437097549438,1.0,1.0,-3.2966437339782715,1.5114452838897705,1.785198450088501,0.7670958042144775,0.9883278012275696,0.9883278012275696,0.0,172.15185546875,157.0,65513.7890625,0.0,3006.538330078125,1.0,278.8572998046875,282.9691467285156,296.6372375488281,300.85723876953125,293.1499938964844,293.1499938964844,278.54998779296875,33244.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259132742881776,1.0,0.0,0.0,3.812682867050171,3.812707901000977,9.699618885861128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.4345703125,0.0,1700.2716064453125,1895.4371337890625,0.0,3643.626220703125,0.9397522807121276,1.0,0.0,3.0,1.0,0.0
17923800,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.7198300957679749,0.5840644240379333,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.90790593624115,0.4856816232204437,0.461258977651596,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8443338871002197,0.3897244334220886,0.274525910615921,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8344169855117798,0.3752414882183075,0.3579920828342438,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7176313996315002,0.2338035255670547,1.067429780960083,284.98297119140625,284.95001220703125,301.9230041503906,293.5251770019531,299.3922119140625,297.2474365234375,284.98114013671875,1.0,0.6189042925834656,0.8295437097549438,0.8295437097549438,1.0,1.0,-3.2966437339782715,1.5114452838897705,1.785198450088501,0.7670958042144775,0.9883278012275696,0.9883278012275696,0.0,172.15185546875,157.0,65513.7890625,0.0,3006.538330078125,1.0,278.8572998046875,282.9691467285156,296.6372375488281,300.85723876953125,293.1499938964844,293.1499938964844,278.54998779296875,33244.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259132742881776,1.0,0.0,0.0,3.812682867050171,3.812707901000977,9.699618885861128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.4345703125,0.0,1700.2716064453125,1895.4371337890625,0.0,3643.626220703125,0.9397522807121276,1.0,0.0,3.0,1.0,0.0
17923860,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9990000128746032,0.7188372611999512,0.571306586265564,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.91670560836792,0.4874263405799866,0.4629570543766022,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8500823378562927,0.389304518699646,0.2742835283279419,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8402668833732605,0.3752796053886413,0.3580631613731384,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.7221309542655945,0.2332796901464462,1.0649722814559937,284.805419921875,284.95001220703125,301.9443359375,293.5172119140625,299.0386962890625,297.23809814453125,284.80224609375,1.0,0.6139156222343445,0.4977262318134308,0.4977262318134308,1.0,1.0,-3.280193328857422,1.242520451545715,2.037672758102417,0.5024309158325195,0.8103423118591309,0.8103423118591309,0.0,167.03175354003906,160.0,63708.88671875,0.0,2944.24072265625,1.0,278.5574645996094,282.7975158691406,296.5711975097656,300.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,42998.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402778744697572,1.0,0.0,0.0,3.5906035900115967,3.5906283855438232,8.602569891991152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.1689453125,0.0,1519.5953369140625,1895.4371337890625,0.0,3774.971435546875,0.8960784673690796,1.0,0.0,3.0,1.0,0.0
17923920,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9990000128746032,0.7188372611999512,0.571306586265564,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.91670560836792,0.4874263405799866,0.4629570543766022,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8500823378562927,0.389304518699646,0.2742835283279419,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8402668833732605,0.3752796053886413,0.3580631613731384,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.7221309542655945,0.2332796901464462,1.0649722814559937,284.805419921875,284.95001220703125,301.9443359375,293.5172119140625,299.0386962890625,297.23809814453125,284.80224609375,1.0,0.6139156222343445,0.4977262318134308,0.4977262318134308,1.0,1.0,-3.280193328857422,1.242520451545715,2.037672758102417,0.5024309158325195,0.8103423118591309,0.8103423118591309,0.0,167.03175354003906,160.0,63708.88671875,0.0,2944.24072265625,1.0,278.5574645996094,282.7975158691406,296.5711975097656,300.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,42998.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402778744697572,1.0,0.0,0.0,3.5906035900115967,3.5906283855438232,8.602569891991152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.1689453125,0.0,1519.5953369140625,1895.4371337890625,0.0,3774.971435546875,0.8960784673690796,1.0,0.0,3.0,1.0,0.0
17923980,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.7202730774879456,0.5641103386878967,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9226001501083374,0.4897123575210571,0.4647774398326874,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8533875942230225,0.3893690705299377,0.2740978300571441,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8437291979789734,0.3756918013095855,0.3581789135932922,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7244998216629028,0.2330000847578048,1.0626769065856934,284.90582275390625,284.95001220703125,301.9674987792969,293.5112609863281,298.30340576171875,297.2344055175781,284.91522216796875,1.0,0.6120379567146301,0.1659087389707565,0.1659087389707565,1.0,1.0,-3.270857572555542,0.3473660349845886,2.9234914779663086,-0.3901768624782562,0.7954376935958862,0.7954376935958862,0.0,164.06378173828125,163.0,56320.22265625,0.0,2914.460205078125,1.0,278.8399658203125,283.0120544433594,296.4027709960937,300.076171875,293.1499938964844,293.1499938964844,279.1499938964844,43722.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158861041069032,1.0,0.0,0.0,3.2186641693115234,3.2186856269836426,6.912651429047401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.50732421875,0.0,1155.0994873046875,1895.4371337890625,0.0,3551.1455078125,0.8213090300559998,1.0,0.0,3.0,1.0,0.0
17924040,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.7202730774879456,0.5641103386878967,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9226001501083374,0.4897123575210571,0.4647774398326874,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8533875942230225,0.3893690705299377,0.2740978300571441,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8437291979789734,0.3756918013095855,0.3581789135932922,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7244998216629028,0.2330000847578048,1.0626769065856934,284.90582275390625,284.95001220703125,301.9674987792969,293.5112609863281,298.30340576171875,297.2344055175781,284.91522216796875,1.0,0.6120379567146301,0.1659087389707565,0.1659087389707565,1.0,1.0,-3.270857572555542,0.3473660349845886,2.9234914779663086,-0.3901768624782562,0.7954376935958862,0.7954376935958862,0.0,164.06378173828125,163.0,56320.22265625,0.0,2914.460205078125,1.0,278.8399658203125,283.0120544433594,296.4027709960937,300.076171875,293.1499938964844,293.1499938964844,279.1499938964844,43722.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158861041069032,1.0,0.0,0.0,3.2186641693115234,3.2186856269836426,6.912651429047401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.50732421875,0.0,1155.0994873046875,1895.4371337890625,0.0,3551.1455078125,0.8213090300559998,1.0,0.0,3.0,1.0,0.0
17924100,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.7219408750534058,0.5618045330047607,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9251388311386108,0.4914520382881164,0.4661585688591003,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8547692894935608,0.3899779319763183,0.2743390202522278,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8451551795005798,0.3763804137706756,0.3586141765117645,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7254501581192017,0.2332043349742889,1.0628196001052856,284.9861145019531,284.95001220703125,301.9798278808594,293.5090637207031,298.3092956542969,297.2386474609375,284.9891052246094,1.0,0.6119268536567688,0.0,0.0,1.0,1.0,-3.270723819732666,2.104886334564071e-05,3.270702600479126,-0.7372872233390808,0.8486157655715942,0.8486157655715942,0.0,163.21127319335938,163.0,55814.9453125,0.0,2912.66552734375,1.0,279.088623046875,283.1011657714844,296.3687438964844,299.8830871582031,293.1499938964844,293.1499938964844,279.1499938964844,35639.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997241258621216,1.0,0.0,0.0,3.315397262573242,3.315418004989624,7.334397764680034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.69921875,0.0,1189.3465576171875,1895.4371337890625,0.0,3401.0126953125,0.8321453928947449,1.0,0.0,3.0,1.0,0.0
17924160,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.7234504818916321,0.5609949231147766,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9269378185272216,0.4932187497615814,0.4678134024143219,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8556222915649414,0.3906267583370209,0.2747831344604492,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8460517525672913,0.3771161437034607,0.3592901229858398,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7260004281997681,0.2334777116775512,1.063892126083374,284.9849548339844,284.95001220703125,301.9927062988281,293.5074462890625,298.31658935546875,297.24334716796875,284.9843139648437,1.0,0.6121063232421875,0.1706740707159042,0.1706740707159042,1.0,1.0,-3.2743515968322754,0.306378573179245,2.967972993850708,-0.4322048723697662,0.860858142375946,0.860858142375946,0.0,163.150634765625,166.0,55920.96875,0.0,2917.158447265625,1.0,279.1385192871094,283.1009521484375,296.4087219238281,299.9588317871094,293.1499938964844,293.1499938964844,279.45001220703125,34220.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916255831718445,1.0,0.0,0.0,3.373206615447998,3.373227834701538,7.592402084810601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.89404296875,0.0,1234.1695556640625,1895.4371337890625,0.0,3325.406494140625,0.8422341346740723,1.0,0.0,3.0,1.0,0.0
17924220,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9990000128746032,0.7263620495796204,0.5609419941902161,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9296333193778992,0.4971485435962677,0.4712677597999573,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.8566622734069824,0.3922953903675079,0.2757806777954101,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8472101092338562,0.3789197504520416,0.3607974946498871,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7266427874565125,0.2342779338359832,1.0668399333953855,285.23699951171875,284.95001220703125,302.0201416015625,293.5058898925781,299.0243835449219,297.25543212890625,285.2499389648437,1.0,0.6132301688194275,0.5120221972465515,0.5120221972465515,1.0,1.0,-3.2850229740142822,1.2299726009368896,2.055050611495972,0.4882851541042328,1.0,1.0,0.0,163.72686767578125,169.0,59101.03515625,0.0,2936.131591796875,1.0,279.44012451171875,283.3324890136719,296.4781494140625,300.0960693359375,293.1499938964844,293.1499938964844,279.1499938964844,29501.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830175995826721,1.0,0.0,0.0,3.6160905361175537,3.616113185882568,8.72512998739694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.0498046875,0.0,1447.60107421875,1895.4371337890625,0.0,3244.853271484375,0.8928915858268738,1.0,0.0,3.0,1.0,0.0
17924280,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9990000128746032,0.7263620495796204,0.5609419941902161,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9296333193778992,0.4971485435962677,0.4712677597999573,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.8566622734069824,0.3922953903675079,0.2757806777954101,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8472101092338562,0.3789197504520416,0.3607974946498871,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7266427874565125,0.2342779338359832,1.0668399333953855,285.23699951171875,284.95001220703125,302.0201416015625,293.5058898925781,299.0243835449219,297.25543212890625,285.2499389648437,1.0,0.6132301688194275,0.5120221972465515,0.5120221972465515,1.0,1.0,-3.2850229740142822,1.2299726009368896,2.055050611495972,0.4882851541042328,1.0,1.0,0.0,163.72686767578125,169.0,59101.03515625,0.0,2936.131591796875,1.0,279.44012451171875,283.3324890136719,296.4781494140625,300.0960693359375,293.1499938964844,293.1499938964844,279.1499938964844,29501.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830175995826721,1.0,0.0,0.0,3.6160905361175537,3.616113185882568,8.72512998739694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.0498046875,0.0,1447.60107421875,1895.4371337890625,0.0,3244.853271484375,0.8928915858268738,1.0,0.0,3.0,1.0,0.0
17924340,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.9990000128746032,0.7288603186607361,0.5606021881103516,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.9323058128356934,0.5004631876945496,0.4744700193405151,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.8580217957496643,0.3938945829868316,0.2769511342048645,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.8485997319221497,0.3805904984474182,0.3624272346496582,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.7276017665863037,0.2351323664188385,1.0707582235336304,285.2167663574219,284.95001220703125,302.0426025390625,293.50634765625,299.4360656738281,297.2677001953125,285.21490478515625,1.0,0.6148746609687805,0.7714468240737915,0.7714468240737915,1.0,1.0,-3.2965402603149414,1.4969545602798462,1.7995855808258057,0.7524150013923645,1.0,1.0,0.0,164.16575622558594,169.0,63310.98046875,0.0,2961.498046875,1.0,279.1665344238281,283.2218017578125,296.6201477050781,300.65203857421875,293.1499938964844,293.1499938964844,279.1499938964844,31504.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059062004089355,1.0,0.0,0.0,3.738603830337525,3.7386279106140137,9.326360554950952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.234375,0.0,1599.543701171875,1895.4371337890625,0.0,3458.5732421875,0.9218289852142334,1.0,0.0,3.0,1.0,0.0
17924400,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9990000128746032,0.7292580604553223,0.5609463453292847,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.932762086391449,0.501322865486145,0.4753595292568207,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.8581400513648987,0.3942199945449829,0.277237594127655,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.8487529754638672,0.3809722363948822,0.3628537356853485,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.7276766300201416,0.2353110164403915,1.0717729330062866,285.2047424316406,284.95001220703125,302.04998779296875,293.5068054199219,299.4677734375,297.2691345214844,285.20294189453125,1.0,0.6154918074607849,0.8533703684806824,0.8533703684806824,1.0,1.0,-3.300102710723877,1.5169497728347778,1.7831529378890991,0.7715960741043091,1.0,1.0,0.0,164.43910217285156,172.0,63713.23828125,0.0,2970.55517578125,1.0,279.15673828125,283.2032775878906,296.6231384277344,300.69439697265625,293.1499938964844,293.1499938964844,278.8500061035156,32007.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117218852043152,1.0,0.0,0.0,3.768350839614868,3.768375158309937,9.475364777244976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.8447265625,0.0,1638.0291748046875,1895.4371337890625,0.0,3512.57666015625,0.9289135932922364,1.0,0.0,3.0,1.0,0.0
17924460,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.7272331118583679,0.5655555129051208,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9317243099212646,0.503368616104126,0.4778945446014404,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8561937212944031,0.3940681517124176,0.2775839269161224,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8471491932868958,0.3812954127788543,0.3636831641197204,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7261014580726624,0.2351775616407394,1.0730234384536743,284.8882141113281,284.95001220703125,302.0819091796875,293.5110778808594,299.1438293457031,297.2562255859375,284.8783569335937,1.0,0.6182665228843689,0.5120221972465515,0.5120221972465515,1.0,1.0,-3.3116137981414795,1.2833539247512815,2.028259754180908,0.5358126163482666,0.92979633808136,0.92979633808136,0.0,166.43296813964844,175.0,64146.859375,0.0,3008.152587890625,1.0,278.85662841796875,282.872314453125,296.59814453125,300.81842041015625,293.1499938964844,293.1499938964844,278.54998779296875,35319.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327550530433656,1.0,0.0,0.0,3.829435110092163,3.829460859298706,9.78504317572515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.0732421875,0.0,1736.7701416015625,1895.4371337890625,0.0,3706.367919921875,0.9437819719314576,1.0,0.0,3.0,1.0,0.0
17924520,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.7272331118583679,0.5655555129051208,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9317243099212646,0.503368616104126,0.4778945446014404,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8561937212944031,0.3940681517124176,0.2775839269161224,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8471491932868958,0.3812954127788543,0.3636831641197204,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7261014580726624,0.2351775616407394,1.0730234384536743,284.8882141113281,284.95001220703125,302.0819091796875,293.5110778808594,299.1438293457031,297.2562255859375,284.8783569335937,1.0,0.6182665228843689,0.5120221972465515,0.5120221972465515,1.0,1.0,-3.3116137981414795,1.2833539247512815,2.028259754180908,0.5358126163482666,0.92979633808136,0.92979633808136,0.0,166.43296813964844,175.0,64146.859375,0.0,3008.152587890625,1.0,278.85662841796875,282.872314453125,296.59814453125,300.81842041015625,293.1499938964844,293.1499938964844,278.54998779296875,35319.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327550530433656,1.0,0.0,0.0,3.829435110092163,3.829460859298706,9.78504317572515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.0732421875,0.0,1736.7701416015625,1895.4371337890625,0.0,3706.367919921875,0.9437819719314576,1.0,0.0,3.0,1.0,0.0
17924580,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9990000128746032,0.7208344340324402,0.5739200115203857,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.9270302653312684,0.5041832327842712,0.478714108467102,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8511922955513,0.3926405906677246,0.2766550183296203,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8427112102508545,0.3804728984832763,0.363023042678833,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.721930980682373,0.2340640276670456,1.0688972473144531,284.8311767578125,284.95001220703125,302.1153869628906,293.5194091796875,298.33551025390625,297.2327575683594,284.83355712890625,1.0,0.6210576295852661,0.1706740707159042,0.1706740707159042,1.0,1.0,-3.315781116485596,0.3671731352806091,2.948607921600342,-0.3805905878543854,0.761032223701477,0.761032223701477,0.0,169.30467224121094,178.0,57842.58203125,0.0,3040.353759765625,1.0,278.5596618652344,282.8899841308594,296.4653015136719,300.3028564453125,293.1499938964844,293.1499938964844,278.8500061035156,47009.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259520173072816,1.0,0.0,0.0,3.194392442703247,3.1944141387939453,6.808788270973309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.8994140625,0.0,1154.9891357421875,1895.4371337890625,0.0,3643.982421875,0.8192332983016968,1.0,0.0,3.0,1.0,0.0
17924640,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9990000128746032,0.7208344340324402,0.5739200115203857,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.9270302653312684,0.5041832327842712,0.478714108467102,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8511922955513,0.3926405906677246,0.2766550183296203,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8427112102508545,0.3804728984832763,0.363023042678833,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.721930980682373,0.2340640276670456,1.0688972473144531,284.8311767578125,284.95001220703125,302.1153869628906,293.5194091796875,298.33551025390625,297.2327575683594,284.83355712890625,1.0,0.6210576295852661,0.1706740707159042,0.1706740707159042,1.0,1.0,-3.315781116485596,0.3671731352806091,2.948607921600342,-0.3805905878543854,0.761032223701477,0.761032223701477,0.0,169.30467224121094,178.0,57842.58203125,0.0,3040.353759765625,1.0,278.5596618652344,282.8899841308594,296.4653015136719,300.3028564453125,293.1499938964844,293.1499938964844,278.8500061035156,47009.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259520173072816,1.0,0.0,0.0,3.194392442703247,3.1944141387939453,6.808788270973309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.8994140625,0.0,1154.9891357421875,1895.4371337890625,0.0,3643.982421875,0.8192332983016968,1.0,0.0,3.0,1.0,0.0
17924700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9990000128746032,0.7189972400665283,0.5771486759185791,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9257928729057312,0.5056209564208984,0.4797599911689758,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8496188521385193,0.3929022252559662,0.2766194343566894,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8413041830062866,0.3808482587337494,0.3631418943405151,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7204262614250183,0.2339549958705902,1.06778883934021,284.9471130371094,284.95001220703125,302.1326599121094,293.5249938964844,298.3389587402344,297.2323303222656,284.9501037597656,1.0,0.6225693225860596,0.0,0.0,1.0,1.0,-3.3196842670440674,2.247001975774765e-05,3.319661855697632,-0.7484092712402344,0.81600022315979,0.81600022315979,0.0,170.49441528320312,178.0,57079.90234375,0.0,3059.135498046875,1.0,278.78955078125,283.0218200683594,296.4004821777344,300.0198974609375,293.1499938964844,293.1499938964844,278.8500061035156,38279.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093340635299684,1.0,0.0,0.0,3.217416763305664,3.217437267303467,6.907294505253958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.294921875,0.0,1118.084228515625,1895.4371337890625,0.0,3490.422607421875,0.814549446105957,1.0,0.0,3.0,1.0,0.0
17924760,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.7174616456031799,0.5805496573448181,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9248255491256714,0.5072709321975708,0.4812937080860138,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8483373522758484,0.3934013843536377,0.2769455313682556,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8401303291320801,0.3814298510551452,0.3636687099933624,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7191287279129028,0.234007179737091,1.0679715871810913,284.9576416015625,284.95001220703125,302.1502380371094,293.5314636230469,298.3453063964844,297.2344055175781,284.95953369140625,1.0,0.6240410208702087,0.1682537943124771,0.1682537943124771,1.0,1.0,-3.326840877532959,0.3067519962787628,3.0200889110565186,-0.4437730312347412,0.8230960965156555,0.8230960965156555,0.0,172.0260009765625,181.0,57118.30859375,0.0,3080.560791015625,1.0,278.83807373046875,283.0341186523437,296.4296569824219,300.0635986328125,293.1499938964844,293.1499938964844,279.1499938964844,36224.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998610377311707,1.0,0.0,0.0,3.250110626220703,3.2501308917999268,7.048384418339992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.4482421875,0.0,1133.6142578125,1895.4371337890625,0.0,3402.288818359375,0.8171334266662598,1.0,0.0,3.0,1.0,0.0
17924820,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.9990000128746032,0.7151927351951599,0.5863226652145386,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.92380952835083,0.5110985040664673,0.4847089052200317,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8465753793716431,0.3949422240257263,0.277889221906662,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.838534414768219,0.3830675780773163,0.3650720119476318,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.7172301411628723,0.2344741076231002,1.069689154624939,285.20562744140625,284.95001220703125,302.1864013671875,293.5469970703125,299.05926513671875,297.2430419921875,285.2154846191406,1.0,0.627013087272644,0.5047613978385925,0.5047613978385925,1.0,1.0,-3.3428051471710205,1.2387477159500122,2.104057550430298,0.4839341938495636,1.0,1.0,0.0,174.8575439453125,169.0,60656.765625,0.0,3124.657470703125,1.0,279.1388244628906,283.2499084472656,296.5114440917969,300.2154846191406,293.1499938964844,293.1499938964844,278.8500061035156,28333.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893474340438843,1.0,0.0,0.0,3.516974210739136,3.516995668411255,8.253376790889888e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,9428.728515625,0.0,1334.8721923828125,1895.4371337890625,0.0,3304.1044921875,0.8707799911499023,1.0,0.0,3.0,1.0,0.0
17924880,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.9990000128746032,0.7151927351951599,0.5863226652145386,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.92380952835083,0.5110985040664673,0.4847089052200317,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8465753793716431,0.3949422240257263,0.277889221906662,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.838534414768219,0.3830675780773163,0.3650720119476318,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.7172301411628723,0.2344741076231002,1.069689154624939,285.20562744140625,284.95001220703125,302.1864013671875,293.5469970703125,299.05926513671875,297.2430419921875,285.2154846191406,1.0,0.627013087272644,0.5047613978385925,0.5047613978385925,1.0,1.0,-3.3428051471710205,1.2387477159500122,2.104057550430298,0.4839341938495636,1.0,1.0,0.0,174.8575439453125,169.0,60656.765625,0.0,3124.657470703125,1.0,279.1388244628906,283.2499084472656,296.5114440917969,300.2154846191406,293.1499938964844,293.1499938964844,278.8500061035156,28333.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893474340438843,1.0,0.0,0.0,3.516974210739136,3.516995668411255,8.253376790889888e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,9428.728515625,0.0,1334.8721923828125,1895.4371337890625,0.0,3304.1044921875,0.8707799911499023,1.0,0.0,3.0,1.0,0.0
17924940,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.714667558670044,0.5783869624137878,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.931505024433136,0.5149357318878174,0.4884414374828338,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8514642119407654,0.3965470790863037,0.2790840566158294,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.8433730602264404,0.3847876191139221,0.3667556345462799,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.7209233641624451,0.2351128756999969,1.0724287033081057,285.1354675292969,284.95001220703125,302.22369384765625,293.56573486328125,299.5367431640625,297.25225830078125,285.1320495605469,1.0,0.6252350807189941,0.8412689566612244,0.8412689566612244,1.0,1.0,-3.3445346355438232,1.5363425016403198,1.808192253112793,0.7811489105224609,1.0,1.0,0.0,172.27352905273438,172.0,65577.609375,0.0,3111.732177734375,1.0,278.8573913574219,283.0867614746094,296.6796264648437,300.8653564453125,293.1499938964844,293.1499938964844,278.54998779296875,31077.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917579710483551,1.0,0.0,0.0,3.7131965160369873,3.7132201194763184,9.200027761835372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.1650390625,0.0,1567.153564453125,1895.4371337890625,0.0,3566.805908203125,0.9157767295837402,1.0,0.0,3.0,1.0,0.0
17925000,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.714667558670044,0.5783869624137878,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.931505024433136,0.5149357318878174,0.4884414374828338,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8514642119407654,0.3965470790863037,0.2790840566158294,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.8433730602264404,0.3847876191139221,0.3667556345462799,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.7209233641624451,0.2351128756999969,1.0724287033081057,285.1354675292969,284.95001220703125,302.22369384765625,293.56573486328125,299.5367431640625,297.25225830078125,285.1320495605469,1.0,0.6252350807189941,0.8412689566612244,0.8412689566612244,1.0,1.0,-3.3445346355438232,1.5363425016403198,1.808192253112793,0.7811489105224609,1.0,1.0,0.0,172.27352905273438,172.0,65577.609375,0.0,3111.732177734375,1.0,278.8573913574219,283.0867614746094,296.6796264648437,300.8653564453125,293.1499938964844,293.1499938964844,278.54998779296875,31077.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917579710483551,1.0,0.0,0.0,3.7131965160369873,3.7132201194763184,9.200027761835372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.1650390625,0.0,1567.153564453125,1895.4371337890625,0.0,3566.805908203125,0.9157767295837402,1.0,0.0,3.0,1.0,0.0
17925060,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9990000128746032,0.7118276953697205,0.5770829319953918,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.9338626265525818,0.516620397567749,0.4905223250389099,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8521293997764587,0.3960863053798675,0.2791278958320617,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8442786335945129,0.384786993265152,0.3671674132347107,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7212802767753601,0.234655499458313,1.071698784828186,284.831298828125,284.95001220703125,302.2619934082031,293.5873413085937,299.1862487792969,297.2420959472656,284.8251647949219,1.0,0.6254644989967346,0.5047613978385925,0.5047613978385925,1.0,1.0,-3.345125675201416,1.2833914756774902,2.0617339611053467,0.5282453298568726,0.8629883527755737,0.8629883527755737,0.0,171.79190063476562,160.0,65318.37109375,0.0,3111.983154296875,1.0,278.55670166015625,282.78125,296.6670837402344,300.97686767578125,293.1499938964844,293.1499938964844,278.8500061035156,38217.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373582005500792,1.0,0.0,0.0,3.700109481811523,3.70013427734375,9.13529220269993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.701171875,0.0,1606.45166015625,1895.4371337890625,0.0,3748.396484375,0.916222333908081,1.0,0.0,3.0,1.0,0.0
17925120,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9990000128746032,0.7118276953697205,0.5770829319953918,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.9338626265525818,0.516620397567749,0.4905223250389099,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8521293997764587,0.3960863053798675,0.2791278958320617,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8442786335945129,0.384786993265152,0.3671674132347107,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7212802767753601,0.234655499458313,1.071698784828186,284.831298828125,284.95001220703125,302.2619934082031,293.5873413085937,299.1862487792969,297.2420959472656,284.8251647949219,1.0,0.6254644989967346,0.5047613978385925,0.5047613978385925,1.0,1.0,-3.345125675201416,1.2833914756774902,2.0617339611053467,0.5282453298568726,0.8629883527755737,0.8629883527755737,0.0,171.79190063476562,160.0,65318.37109375,0.0,3111.983154296875,1.0,278.55670166015625,282.78125,296.6670837402344,300.97686767578125,293.1499938964844,293.1499938964844,278.8500061035156,38217.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373582005500792,1.0,0.0,0.0,3.700109481811523,3.70013427734375,9.13529220269993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.701171875,0.0,1606.45166015625,1895.4371337890625,0.0,3748.396484375,0.916222333908081,1.0,0.0,3.0,1.0,0.0
17925180,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.7089280486106873,0.5678844451904297,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9405072927474976,0.5181622505187988,0.4916719198226928,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8559121489524841,0.3953915238380432,0.2784464359283447,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8482718467712402,0.3845263123512268,0.3666933476924896,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7239912748336792,0.2338535189628601,1.067370057106018,284.8645324707031,284.95001220703125,302.3012084960937,293.61151123046875,298.37664794921875,297.2315673828125,284.8778076171875,1.0,0.6214597225189209,0.1682537943124771,0.1682537943124771,1.0,1.0,-3.328867197036743,0.3633227944374084,2.9655444622039795,-0.3873033225536346,0.7985702157020569,0.7985702157020569,0.0,167.8323974609375,163.0,57650.41796875,0.0,3060.626708984375,1.0,278.8414306640625,282.94879150390625,296.5219116210937,300.2906799316406,293.1499938964844,293.1499938964844,279.1499938964844,44635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170891642570496,1.0,0.0,0.0,3.3373401165008545,3.337362766265869,7.431804078805726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.3681640625,0.0,1271.4222412109375,1895.4371337890625,0.0,3562.271484375,0.8457756042480469,1.0,0.0,3.0,1.0,0.0
